time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481054276227951,-3134.70947265625,304.1670837402344,0.7173731327056885,0.2173700630664825,0.1996314227581024,293.26666259765625,297.1499938964844,293.1499938964844,0.1342850923538208,-3052.227783203125,304.1661071777344,0.6983369588851929,0.2005807310342788,0.1943931877613067,293.1702575683594,297.1499938964844,293.1499938964844,0.2782164514064789,-4027.389892578125,304.1552734375,0.844294548034668,0.3638775646686554,0.2567147314548492,293.2113342285156,297.1499938964844,293.1499938964844,0.3739570677280426,-6884.9248046875,304.1514587402344,0.9138081073760986,0.4608752131462097,0.4389870166778564,293.1561279296875,297.1499938964844,293.1499938964844,0.0299057941883802,-5297.2890625,304.1532592773437,0.4828271567821502,0.0711206123232841,0.3377130031585693,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.3821448087692261,0.947101354598999,0.947101354598999,1.0,1.0,-1.7132693529129028,0.7584719657897949,0.954797387123108,0.3657658100128174,0.0,0.0,0.5147700905799866,107.96993255615234,100.0,1.7942237854003906,-13361.2783203125,600.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,307.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.474609375,18000.0,0.0,0.0,0.2993890643119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782420992851257,0.4782474637031555,-5.389860689319903e-06,0.0,0.0003038418362848,0.0,0.0,27.338397979736328,0.0,0.0,0.0,0.3601866960525512,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443495005369186,-3070.8076171875,304.16766357421875,0.7132854461669922,0.2128943502902984,0.1955872327089309,293.27490234375,297.1499938964844,293.1499938964844,0.1305189728736877,-2983.219482421875,304.1670227050781,0.6934279799461365,0.1959567219018936,0.1900176703929901,293.1759948730469,297.1499938964844,293.1499938964844,0.276588886976242,-4008.475341796875,304.1562194824219,0.8438426852226257,0.3621969521045685,0.2555344700813293,293.2167663574219,297.1499938964844,293.1499938964844,0.3713885247707367,-6845.96533203125,304.1552429199219,0.912820279598236,0.4582178592681885,0.4364525973796844,293.16119384765625,297.1499938964844,293.1499938964844,0.0286792144179344,-5219.4384765625,304.1542358398437,0.4803555309772491,0.0699338838458061,0.3322509229183197,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.378513902425766,0.9462140202522278,0.9462140202522278,1.0,1.0,-1.6921435594558716,0.7484246492385864,0.9437189102172852,0.3600749969482422,0.0,0.0,0.5088849067687988,107.00567626953124,88.0,3.335939884185791,-13132.779296875,583.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.935546875,18000.0,0.0,0.0,0.2945083379745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686931371688843,0.468698501586914,-5.339961262507131e-06,0.0,0.000298888538964,0.0,0.0,26.42658805847168,0.0,0.0,0.0,0.3571013212203979,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443495005369186,-3070.8076171875,304.16766357421875,0.7132854461669922,0.2128943502902984,0.1955872327089309,293.27490234375,297.1499938964844,293.1499938964844,0.1305189728736877,-2983.219482421875,304.1670227050781,0.6934279799461365,0.1959567219018936,0.1900176703929901,293.1759948730469,297.1499938964844,293.1499938964844,0.276588886976242,-4008.475341796875,304.1562194824219,0.8438426852226257,0.3621969521045685,0.2555344700813293,293.2167663574219,297.1499938964844,293.1499938964844,0.3713885247707367,-6845.96533203125,304.1552429199219,0.912820279598236,0.4582178592681885,0.4364525973796844,293.16119384765625,297.1499938964844,293.1499938964844,0.0286792144179344,-5219.4384765625,304.1542358398437,0.4803555309772491,0.0699338838458061,0.3322509229183197,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.378513902425766,0.9462140202522278,0.9462140202522278,1.0,1.0,-1.6921435594558716,0.7484246492385864,0.9437189102172852,0.3600749969482422,0.0,0.0,0.5088849067687988,107.00567626953124,88.0,3.335939884185791,-13132.779296875,583.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47442626953125,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.935546875,18000.0,0.0,0.0,0.2945083379745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686931371688843,0.468698501586914,-5.339961262507131e-06,0.0,0.000298888538964,0.0,0.0,26.42658805847168,0.0,0.0,0.0,0.3571013212203979,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405341178178787,-3005.53466796875,304.1681213378906,0.7142451405525208,0.2085024416446685,0.1914696544408798,293.2821655273437,297.1499938964844,293.1499938964844,0.1266165524721145,-2911.276611328125,304.1678466796875,0.69370436668396,0.1913164854049682,0.1854686737060547,293.1809997558594,297.1499938964844,293.1499938964844,0.2747882008552551,-3987.556396484375,304.1571655273437,0.8493323922157288,0.3605237901210785,0.2542449831962585,293.2212219238281,297.1499938964844,293.1499938964844,0.3686341643333435,-6804.69921875,304.1580505371094,0.9195838570594788,0.4556227624416351,0.4338336288928985,293.1653747558594,297.1499938964844,293.1499938964844,0.0277071241289377,-5116.345703125,304.1543884277344,0.4817013144493103,0.0688003897666931,0.3262872695922851,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714873492717743,0.9453758597373962,0.9453758597373962,1.0,1.0,-1.669885754585266,0.7378620505332947,0.9320237040519714,0.3540772497653961,0.0,0.0,0.5024643540382385,102.19441986083984,76.0,4.047790050506592,-12895.6982421875,554.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43243408203125,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.17578125,18000.0,0.0,0.0,0.2897180616855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583908021450043,0.4583960771560669,-5.288072770781582e-06,0.0,0.0002940270060207,0.0,0.0,25.471057891845703,0.0,0.0,0.0,0.3538236021995544,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405341178178787,-3005.53466796875,304.1681213378906,0.7142451405525208,0.2085024416446685,0.1914696544408798,293.2821655273437,297.1499938964844,293.1499938964844,0.1266165524721145,-2911.276611328125,304.1678466796875,0.69370436668396,0.1913164854049682,0.1854686737060547,293.1809997558594,297.1499938964844,293.1499938964844,0.2747882008552551,-3987.556396484375,304.1571655273437,0.8493323922157288,0.3605237901210785,0.2542449831962585,293.2212219238281,297.1499938964844,293.1499938964844,0.3686341643333435,-6804.69921875,304.1580505371094,0.9195838570594788,0.4556227624416351,0.4338336288928985,293.1653747558594,297.1499938964844,293.1499938964844,0.0277071241289377,-5116.345703125,304.1543884277344,0.4817013144493103,0.0688003897666931,0.3262872695922851,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714873492717743,0.9453758597373962,0.9453758597373962,1.0,1.0,-1.669885754585266,0.7378620505332947,0.9320237040519714,0.3540772497653961,0.0,0.0,0.5024643540382385,102.19441986083984,76.0,4.047790050506592,-12895.6982421875,554.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43243408203125,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.17578125,18000.0,0.0,0.0,0.2897180616855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583908021450043,0.4583960771560669,-5.288072770781582e-06,0.0,0.0002940270060207,0.0,0.0,25.471057891845703,0.0,0.0,0.0,0.3538236021995544,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367215514183044,-2939.95703125,304.1684265136719,0.7188383936882019,0.2041832655668258,0.1873323768377304,293.2886047363281,297.1499938964844,293.1499938964844,0.1226483359932899,-2837.6689453125,304.1684875488281,0.6977337002754211,0.1866611391305923,0.1808134019374847,293.18536376953125,297.1499938964844,293.1499938964844,0.2728945910930633,-3965.58203125,304.1579284667969,0.8594404458999634,0.3588516116142273,0.252889484167099,293.2249450683594,297.1499938964844,293.1499938964844,0.3657763600349426,-6762.22607421875,304.1601257324219,0.9323779940605164,0.4530628621578216,0.4311607480049133,293.1688232421875,297.1499938964844,293.1499938964844,0.026771318167448,-5019.20654296875,304.1545104980469,0.4857860207557678,0.067715011537075,0.3201136887073517,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621372580528259,0.9445376992225648,0.9445376992225648,1.0,1.0,-1.647080421447754,0.7270589470863342,0.9200214743614196,0.3479359745979309,0.0,0.0,0.4956391453742981,95.0379409790039,64.0,4.242769718170166,-12656.3203125,519.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.97265625,18000.0,0.0,0.0,0.2849413156509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476096928119659,0.4476149380207062,-5.234899163042428e-06,0.0,0.0002891792100854,0.0,0.0,24.497425079345703,0.0,0.0,0.0,0.350426435470581,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367215514183044,-2939.95703125,304.1684265136719,0.7188383936882019,0.2041832655668258,0.1873323768377304,293.2886047363281,297.1499938964844,293.1499938964844,0.1226483359932899,-2837.6689453125,304.1684875488281,0.6977337002754211,0.1866611391305923,0.1808134019374847,293.18536376953125,297.1499938964844,293.1499938964844,0.2728945910930633,-3965.58203125,304.1579284667969,0.8594404458999634,0.3588516116142273,0.252889484167099,293.2249450683594,297.1499938964844,293.1499938964844,0.3657763600349426,-6762.22607421875,304.1601257324219,0.9323779940605164,0.4530628621578216,0.4311607480049133,293.1688232421875,297.1499938964844,293.1499938964844,0.026771318167448,-5019.20654296875,304.1545104980469,0.4857860207557678,0.067715011537075,0.3201136887073517,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621372580528259,0.9445376992225648,0.9445376992225648,1.0,1.0,-1.647080421447754,0.7270589470863342,0.9200214743614196,0.3479359745979309,0.0,0.0,0.4956391453742981,95.0379409790039,64.0,4.242769718170166,-12656.3203125,519.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.97265625,18000.0,0.0,0.0,0.2849413156509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476096928119659,0.4476149380207062,-5.234899163042428e-06,0.0,0.0002891792100854,0.0,0.0,24.497425079345703,0.0,0.0,0.0,0.350426435470581,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348235160112381,-2907.174072265625,304.16851806640625,0.7222795486450195,0.202046051621437,0.1852629482746124,293.29156494140625,297.1499938964844,293.1499938964844,0.1206488832831382,-2800.4013671875,304.16876220703125,0.7009940147399902,0.1843248903751373,0.1784551739692688,293.1873474121094,297.1499938964844,293.1499938964844,0.2719232141971588,-3954.31640625,304.1582336425781,0.8661634922027588,0.3580127358436584,0.2521931827068329,293.2265930175781,297.1499938964844,293.1499938964844,0.3643212020397186,-6740.68896484375,304.1609191894531,0.9407335519790648,0.4517905712127685,0.4298095107078552,293.1702880859375,297.1499938964844,293.1499938964844,0.0262122023850679,-4968.85009765625,304.1546936035156,0.4886871874332428,0.0671857073903083,0.3169828653335571,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568129241466522,0.9441186189651488,0.9441186189651488,1.0,1.0,-1.6355472803115845,0.7216029763221741,0.9139442443847656,0.34483203291893,0.0,0.0,0.4920837581157684,90.8682861328125,64.0,4.138734817504883,-12536.1513671875,501.2185668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3938293457031,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.09765625,18000.0,0.0,0.0,0.2825399339199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420540034770965,0.442059189081192,-5.2080254135944415e-06,0.0,0.0002867421135306,0.0,0.0,24.00630569458008,0.0,0.0,0.0,0.3486905097961426,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329332441091537,-2874.4326171875,304.1686096191406,0.7264391183853149,0.1999211907386779,0.1831948161125183,293.2943725585937,297.1499938964844,293.1499938964844,0.1186425387859344,-2762.880126953125,304.16900634765625,0.705045759677887,0.1819812059402465,0.1760795265436172,293.1892395019531,297.1499938964844,293.1499938964844,0.2709397673606872,-3942.91455078125,304.1585388183594,0.8740254044532776,0.357170432806015,0.2514869272708893,293.2281188964844,297.1499938964844,293.1499938964844,0.3628544211387634,-6719.02197265625,304.1615905761719,0.9501593708992004,0.4505209922790527,0.428450733423233,293.171630859375,297.1499938964844,293.1499938964844,0.0256730187684297,-4919.00927734375,304.1548156738281,0.492138534784317,0.0666628032922744,0.313833475112915,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511484265327453,0.9437512159347534,0.9437512159347534,1.0,1.0,-1.6239515542984009,0.7161245346069336,0.907827079296112,0.3417146503925323,0.0,0.0,0.4884474277496338,86.42582702636719,52.0,3.963134288787842,-12416.00390625,481.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.923828125,18000.0,0.0,0.0,0.2801218032836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364183843135834,0.4364235699176788,-5.181109372642823e-06,0.0,0.0002842880203388,0.0,0.0,23.515295028686523,0.0,0.0,0.0,0.3469388484954834,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291798204183578,-2809.135986328125,304.16864013671875,0.7371717691421509,0.195703312754631,0.1790663599967956,293.2995910644531,297.1499938964844,293.1499938964844,0.1146138310432434,-2687.145263671875,304.1693725585937,0.7153902053833008,0.1772666424512863,0.1712802946567535,293.1927185058594,297.1499938964844,293.1499938964844,0.2689428329467773,-3919.764404296875,304.1590270996094,0.8934940695762634,0.3554722964763641,0.2500483095645904,293.2308654785156,297.1499938964844,293.1499938964844,0.3598948121070862,-6675.39306640625,304.16265869140625,0.9714093208312988,0.4479854702949524,0.4257144927978515,293.1740417480469,297.1499938964844,293.1499938964844,0.0246072858572006,-4818.77783203125,304.1549987792969,0.5009675025939941,0.06563051789999,0.3074930906295776,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389553725719452,0.9430162906646729,0.9430162906646729,1.0,1.0,-1.6006087064743042,0.7051117420196533,0.8954969048500061,0.3354440331459045,0.0,0.0,0.4809535145759582,76.94651794433594,40.0,3.5018084049224854,-12176.052734375,442.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.869140625,18000.0,0.0,0.0,0.2752183079719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249617159366607,0.4249668419361114,-5.127516487846151e-06,0.0,0.0002793115854728,0.0,0.0,22.5391902923584,0.0,0.0,0.0,0.3434066772460937,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291798204183578,-2809.135986328125,304.16864013671875,0.7371717691421509,0.195703312754631,0.1790663599967956,293.2995910644531,297.1499938964844,293.1499938964844,0.1146138310432434,-2687.145263671875,304.1693725585937,0.7153902053833008,0.1772666424512863,0.1712802946567535,293.1927185058594,297.1499938964844,293.1499938964844,0.2689428329467773,-3919.764404296875,304.1590270996094,0.8934940695762634,0.3554722964763641,0.2500483095645904,293.2308654785156,297.1499938964844,293.1499938964844,0.3598948121070862,-6675.39306640625,304.16265869140625,0.9714093208312988,0.4479854702949524,0.4257144927978515,293.1740417480469,297.1499938964844,293.1499938964844,0.0246072858572006,-4818.77783203125,304.1549987792969,0.5009675025939941,0.06563051789999,0.3074930906295776,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389553725719452,0.9430162906646729,0.9430162906646729,1.0,1.0,-1.6006087064743042,0.7051117420196533,0.8954969048500061,0.3354440331459045,0.0,0.0,0.4809535145759582,76.94651794433594,40.0,3.5018084049224854,-12176.052734375,442.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.869140625,18000.0,0.0,0.0,0.2752183079719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249617159366607,0.4249668419361114,-5.127516487846151e-06,0.0,0.0002793115854728,0.0,0.0,22.5391902923584,0.0,0.0,0.0,0.3434066772460937,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254641115665435,-2744.108154296875,304.16864013671875,0.7521603107452393,0.191514641046524,0.1749490350484848,293.30438232421875,297.1499938964844,293.1499938964844,0.1105675920844078,-2610.528564453125,304.169677734375,0.7285923957824707,0.1725040525197982,0.1664192378520965,293.19586181640625,297.1499938964844,293.1499938964844,0.2669145166873932,-3896.246826171875,304.1593933105469,0.9199865460395812,0.3537521064281463,0.2485799789428711,293.2332458496094,297.1499938964844,293.1499938964844,0.3569134175777435,-6631.51318359375,304.16339111328125,0.9941449761390686,0.4454489350318908,0.4229582250118255,293.1760559082031,297.1499938964844,293.1499938964844,0.0235627964138984,-4718.0576171875,304.1550598144531,0.5133679509162903,0.0646085888147354,0.3011117875576019,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257939517498016,0.9422814249992372,0.9422814249992372,1.0,1.0,-1.577096462249756,0.6940404176712036,0.8830560445785522,0.3291350901126861,0.0,0.0,0.4732123911380768,66.95050811767578,28.0,2.947462320327759,-11936.8896484375,402.2785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3904113769531,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.947265625,18000.0,0.0,0.0,0.2702068090438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133520424365997,0.4133571088314056,-5.074767159385374e-06,0.0,0.0002742255746852,0.0,0.0,21.57965087890625,0.0,0.0,0.0,0.3398653864860534,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254641115665435,-2744.108154296875,304.16864013671875,0.7521603107452393,0.191514641046524,0.1749490350484848,293.30438232421875,297.1499938964844,293.1499938964844,0.1105675920844078,-2610.528564453125,304.169677734375,0.7285923957824707,0.1725040525197982,0.1664192378520965,293.19586181640625,297.1499938964844,293.1499938964844,0.2669145166873932,-3896.246826171875,304.1593933105469,0.9199865460395812,0.3537521064281463,0.2485799789428711,293.2332458496094,297.1499938964844,293.1499938964844,0.3569134175777435,-6631.51318359375,304.16339111328125,0.9941449761390686,0.4454489350318908,0.4229582250118255,293.1760559082031,297.1499938964844,293.1499938964844,0.0235627964138984,-4718.0576171875,304.1550598144531,0.5133679509162903,0.0646085888147354,0.3011117875576019,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257939517498016,0.9422814249992372,0.9422814249992372,1.0,1.0,-1.577096462249756,0.6940404176712036,0.8830560445785522,0.3291350901126861,0.0,0.0,0.4732123911380768,66.95050811767578,28.0,2.947462320327759,-11936.8896484375,402.2785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3904113769531,307.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18084.947265625,18000.0,0.0,0.0,0.2702068090438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133520424365997,0.4133571088314056,-5.074767159385374e-06,0.0,0.0002742255746852,0.0,0.0,21.57965087890625,0.0,0.0,0.0,0.3398653864860534,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216334179043769,-2676.28466796875,304.1688232421875,0.7664830684661865,0.1872950494289398,0.1709047853946685,293.3090515136719,297.1499938964844,293.1499938964844,0.1063851341605186,-2530.365966796875,304.17010498046875,0.7402439117431641,0.16764797270298,0.1615705341100692,293.1985778808594,297.1499938964844,293.1499938964844,0.2645190954208374,-3868.06396484375,304.1603088378906,0.9470270872116088,0.352038562297821,0.2471731752157211,293.2216796875,297.1499938964844,293.1499938964844,0.3336683809757232,-6273.525390625,304.1991577148437,0.9990000128746032,0.445605605840683,0.3996571600437164,293.17755126953125,297.1499938964844,293.1499938964844,0.0225811414420604,-4619.3828125,304.1549987792969,0.5258499979972839,0.0636470541357994,0.2953048050403595,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109807670116424,0.9416354298591614,0.9416354298591614,1.0,1.0,-1.5298032760620115,0.6718065738677979,0.8579967617988586,0.3167124092578888,0.0,0.0,0.462298035621643,58.56400680541992,25.0,33.74026870727539,-11604.33203125,355.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140625,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.443359375,18000.0,0.0,0.0,0.2649737596511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400004118680954,0.4000091552734375,-5.021138804295333e-06,0.0,0.0002689146785996,0.0,0.0,20.53059959411621,0.0,0.0,0.0,0.3358548283576965,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216334179043769,-2676.28466796875,304.1688232421875,0.7664830684661865,0.1872950494289398,0.1709047853946685,293.3090515136719,297.1499938964844,293.1499938964844,0.1063851341605186,-2530.365966796875,304.17010498046875,0.7402439117431641,0.16764797270298,0.1615705341100692,293.1985778808594,297.1499938964844,293.1499938964844,0.2645190954208374,-3868.06396484375,304.1603088378906,0.9470270872116088,0.352038562297821,0.2471731752157211,293.2216796875,297.1499938964844,293.1499938964844,0.3336683809757232,-6273.525390625,304.1991577148437,0.9990000128746032,0.445605605840683,0.3996571600437164,293.17755126953125,297.1499938964844,293.1499938964844,0.0225811414420604,-4619.3828125,304.1549987792969,0.5258499979972839,0.0636470541357994,0.2953048050403595,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109807670116424,0.9416354298591614,0.9416354298591614,1.0,1.0,-1.5298032760620115,0.6718065738677979,0.8579967617988586,0.3167124092578888,0.0,0.0,0.462298035621643,58.56400680541992,25.0,33.74026870727539,-11604.33203125,355.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140625,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.443359375,18000.0,0.0,0.0,0.2649737596511841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400004118680954,0.4000091552734375,-5.021138804295333e-06,0.0,0.0002689146785996,0.0,0.0,20.53059959411621,0.0,0.0,0.0,0.3358548283576965,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177191734313964,-2606.4248046875,304.1690368652344,0.7781164646148682,0.1829162538051605,0.1668027937412262,293.3143005371094,297.1499938964844,293.1499938964844,0.1020886301994323,-2447.242919921875,304.1705322265625,0.7491063475608826,0.1625547707080841,0.1565974503755569,293.2015380859375,297.1499938964844,293.1499938964844,0.2619598507881164,-3837.902099609375,304.1610717773437,0.9683936834335328,0.3502062261104584,0.2457650601863861,293.17645263671875,297.1499938964844,293.1499938964844,0.3064431250095367,-5855.37255859375,304.2275390625,0.9990000128746032,0.4529079496860504,0.3730237483978271,293.1788330078125,297.1499938964844,293.1499938964844,0.0216877236962318,-4526.48046875,304.1548156738281,0.5368271470069885,0.0626883879303932,0.2900002002716064,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569580078125,1.0,0.2978078126907348,0.9409894347190856,0.9409894347190856,1.0,1.0,-1.478870511054993,0.6480374932289124,0.8308330178260803,0.3031491041183471,0.0,0.0,0.4457292258739471,52.12941360473633,43.0,30.204906463623047,-11159.2138671875,314.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50030517578125,307.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.541015625,18000.0,0.0,0.0,0.2589079439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775826096534729,0.3775875568389892,-4.938954589306377e-06,0.0,0.0002627586363814,0.0,0.0,18.85937118530273,0.0,0.0,0.0,0.3294070661067962,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177191734313964,-2606.4248046875,304.1690368652344,0.7781164646148682,0.1829162538051605,0.1668027937412262,293.3143005371094,297.1499938964844,293.1499938964844,0.1020886301994323,-2447.242919921875,304.1705322265625,0.7491063475608826,0.1625547707080841,0.1565974503755569,293.2015380859375,297.1499938964844,293.1499938964844,0.2619598507881164,-3837.902099609375,304.1610717773437,0.9683936834335328,0.3502062261104584,0.2457650601863861,293.17645263671875,297.1499938964844,293.1499938964844,0.3064431250095367,-5855.37255859375,304.2275390625,0.9990000128746032,0.4529079496860504,0.3730237483978271,293.1788330078125,297.1499938964844,293.1499938964844,0.0216877236962318,-4526.48046875,304.1548156738281,0.5368271470069885,0.0626883879303932,0.2900002002716064,291.2560119628906,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569580078125,1.0,0.2978078126907348,0.9409894347190856,0.9409894347190856,1.0,1.0,-1.478870511054993,0.6480374932289124,0.8308330178260803,0.3031491041183471,0.0,0.0,0.4457292258739471,52.12941360473633,43.0,30.204906463623047,-11159.2138671875,314.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50030517578125,307.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.541015625,18000.0,0.0,0.0,0.2589079439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775826096534729,0.3775875568389892,-4.938954589306377e-06,0.0,0.0002627586363814,0.0,0.0,18.85937118530273,0.0,0.0,0.0,0.3294070661067962,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159059703350067,-2574.087158203125,304.1688842773437,0.7785902619361877,0.1806871742010116,0.1647808253765106,293.31707763671875,297.1499938964844,293.1499938964844,0.1000442579388618,-2407.62353515625,304.1705322265625,0.7486138343811035,0.1599293202161789,0.1541048884391784,293.2031555175781,297.1499938964844,293.1499938964844,0.260938286781311,-3826.054931640625,304.1609191894531,0.9719166159629822,0.3492357730865478,0.2450769692659378,293.1505432128906,297.1499938964844,293.1499938964844,0.3006957173347473,-5770.3798828125,304.2236328125,0.9990000128746032,0.4576644003391266,0.3678432404994964,293.1795349121094,297.1499938964844,293.1499938964844,0.0213161911815404,-4487.70654296875,304.1546325683594,0.5380823612213135,0.0621843561530113,0.2876000106334686,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596435546875,1.0,0.294999748468399,0.940666437149048,0.940666437149048,1.0,1.0,-1.463510274887085,0.6409229636192322,0.822587251663208,0.2989482283592224,0.0,0.0,0.4379113316535949,50.82534790039063,43.0,15.948609352111816,-10977.08984375,304.4388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667419433594,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5859375,18000.0,0.0,0.0,0.2554778158664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666658699512481,0.3666707873344421,-4.895299298368627e-06,0.0,0.0002592775272205,0.0,0.0,18.060794830322266,0.0,0.0,0.0,0.326247364282608,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114250361919403,-2544.712158203125,304.16845703125,0.7749372124671936,0.1784387528896331,0.1627764850854873,293.31988525390625,297.1499938964844,293.1499938964844,0.0981215611100196,-2370.451171875,304.1702880859375,0.744364321231842,0.1572611778974533,0.1516079902648925,293.204833984375,297.1499938964844,293.1499938964844,0.2602384984493255,-3818.23583984375,304.1601867675781,0.9705416560173036,0.3482362329959869,0.2443955689668655,293.1312561035156,297.1499938964844,293.1499938964844,0.3008329272270202,-5778.01171875,304.2098999023437,0.9990000128746032,0.4614544808864593,0.3684368431568146,293.1802673339844,297.1499938964844,293.1499938964844,0.0210043787956237,-4455.79833984375,304.15435791015625,0.5359789729118347,0.0616691634058952,0.2853343188762665,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942249476909637,0.9405421614646912,0.9405421614646912,1.0,1.0,-1.4552754163742063,0.637114405632019,0.8181610107421875,0.2967005372047424,0.0,0.0,0.4320450723171234,50.79411697387695,61.0,-8.51279067993164,-10837.4052734375,300.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6368408203125,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18131.775390625,18000.0,0.0,0.0,0.2518726587295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572235703468323,0.3572283983230591,-4.854847247770522e-06,0.0,0.0002556187391746,0.0,0.0,17.37601089477539,0.0,0.0,0.0,0.3235366642475128,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111131757497787,-2488.99609375,304.16754150390625,0.7588878870010376,0.1739059388637542,0.1588295549154281,293.3254699707031,297.1499938964844,293.1499938964844,0.0943814367055893,-2298.010986328125,304.16973876953125,0.7279998660087585,0.1518263965845108,0.1466169357299804,293.2081604003906,297.1499938964844,293.1499938964844,0.2591471970081329,-3806.3369140625,304.1585998535156,0.9562130570411682,0.3461713790893554,0.2430599331855774,293.1220703125,297.1499938964844,293.1499938964844,0.3142319321632385,-5997.630859375,304.16717529296875,0.9990000128746032,0.4638777673244476,0.3827638328075409,293.1820068359375,297.1499938964844,293.1499938964844,0.020449424162507,-4399.18603515625,304.1538391113281,0.5245088338851929,0.0605512298643589,0.2810215651988983,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152709960937,1.0,0.2979582548141479,0.940293550491333,0.940293550491333,1.0,1.0,-1.4549541473388672,0.6369959712028503,0.8179581761360168,0.2964791357517242,0.0,0.0,0.4246692061424255,53.659969329833984,79.0,-42.54428863525391,-10688.2802734375,307.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.482421875,18000.0,0.0,0.0,0.2446351200342178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345136821269989,0.3451416194438934,-4.798138434125576e-06,0.0,0.0002482735435478,0.0,0.0,16.504243850708008,0.0,0.0,0.0,0.3199999332427978,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111131757497787,-2488.99609375,304.16754150390625,0.7588878870010376,0.1739059388637542,0.1588295549154281,293.3254699707031,297.1499938964844,293.1499938964844,0.0943814367055893,-2298.010986328125,304.16973876953125,0.7279998660087585,0.1518263965845108,0.1466169357299804,293.2081604003906,297.1499938964844,293.1499938964844,0.2591471970081329,-3806.3369140625,304.1585998535156,0.9562130570411682,0.3461713790893554,0.2430599331855774,293.1220703125,297.1499938964844,293.1499938964844,0.3142319321632385,-5997.630859375,304.16717529296875,0.9990000128746032,0.4638777673244476,0.3827638328075409,293.1820068359375,297.1499938964844,293.1499938964844,0.020449424162507,-4399.18603515625,304.1538391113281,0.5245088338851929,0.0605512298643589,0.2810215651988983,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152709960937,1.0,0.2979582548141479,0.940293550491333,0.940293550491333,1.0,1.0,-1.4549541473388672,0.6369959712028503,0.8179581761360168,0.2964791357517242,0.0,0.0,0.4246692061424255,53.659969329833984,79.0,-42.54428863525391,-10688.2802734375,307.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7424621582031,307.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.482421875,18000.0,0.0,0.0,0.2446351200342178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345136821269989,0.3451416194438934,-4.798138434125576e-06,0.0,0.0002482735435478,0.0,0.0,16.504243850708008,0.0,0.0,0.0,0.3199999332427978,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082506328821182,-2438.2568359375,304.1664733886719,0.7360267639160156,0.1693102568387985,0.1549481004476547,293.3309936523437,297.1499938964844,293.1499938964844,0.090814284980297,-2229.07275390625,304.16912841796875,0.703111469745636,0.1462596952915191,0.1416256427764892,293.21148681640625,297.1499938964844,293.1499938964844,0.2586238086223602,-3801.38232421875,304.1566772460937,0.9289029240608216,0.3440212309360504,0.2417553514242172,293.1572265625,297.1499938964844,293.1499938964844,0.3425192236900329,-6442.51025390625,304.1142578125,0.9990000128746032,0.4575569927692413,0.4110961556434631,293.184814453125,297.1499938964844,293.1499938964844,0.0198970716446638,-4343.3798828125,304.1534729003906,0.5069720149040222,0.0591694414615631,0.276292085647583,291.1646423339844,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1613464355469,1.0,0.3073807954788208,0.9400449991226196,0.9400449991226196,1.0,1.0,-1.471064209938049,0.6445074677467346,0.8265567421913147,0.3006087839603424,0.0,0.0,0.4266600906848907,59.95182037353516,82.0,-60.65963363647461,-10715.3251953125,330.7154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.237997367978096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442224860191345,0.3442272543907165,-4.777570666192332e-06,0.0,0.0002415370690869,0.0,0.0,16.388463973999023,0.0,0.0,0.0,0.3194872736930847,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082506328821182,-2438.2568359375,304.1664733886719,0.7360267639160156,0.1693102568387985,0.1549481004476547,293.3309936523437,297.1499938964844,293.1499938964844,0.090814284980297,-2229.07275390625,304.16912841796875,0.703111469745636,0.1462596952915191,0.1416256427764892,293.21148681640625,297.1499938964844,293.1499938964844,0.2586238086223602,-3801.38232421875,304.1566772460937,0.9289029240608216,0.3440212309360504,0.2417553514242172,293.1572265625,297.1499938964844,293.1499938964844,0.3425192236900329,-6442.51025390625,304.1142578125,0.9990000128746032,0.4575569927692413,0.4110961556434631,293.184814453125,297.1499938964844,293.1499938964844,0.0198970716446638,-4343.3798828125,304.1534729003906,0.5069720149040222,0.0591694414615631,0.276292085647583,291.1646423339844,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1613464355469,1.0,0.3073807954788208,0.9400449991226196,0.9400449991226196,1.0,1.0,-1.471064209938049,0.6445074677467346,0.8265567421913147,0.3006087839603424,0.0,0.0,0.4266600906848907,59.95182037353516,82.0,-60.65963363647461,-10715.3251953125,330.7154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613525390625,307.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.237997367978096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442224860191345,0.3442272543907165,-4.777570666192332e-06,0.0,0.0002415370690869,0.0,0.0,16.388463973999023,0.0,0.0,0.0,0.3194872736930847,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051187515258789,-2381.703369140625,304.1662292480469,0.7131283283233643,0.1647205501794815,0.1510887593030929,293.33612060546875,297.1499938964844,293.1499938964844,0.0869515761733055,-2153.756103515625,304.1692199707031,0.6757477521896362,0.1406358182430267,0.1365968585014343,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159801006317,-3787.6279296875,304.1565246582031,0.901199460029602,0.3418546020984649,0.240455761551857,293.2207336425781,297.1499938964844,293.1499938964844,0.3562857806682586,-6655.55029296875,304.1064758300781,0.989257276058197,0.4444921016693115,0.4246591329574585,293.1882019042969,297.1499938964844,293.1499938964844,0.0191622357815504,-4263.3896484375,304.1535339355469,0.4898049831390381,0.0576048493385314,0.2707216441631317,291.1395263671875,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1409606933594,1.0,0.3147313296794891,0.9392537474632264,0.9392537474632264,1.0,1.0,-1.4673043489456177,0.642670750617981,0.8246335387229919,0.2997684180736542,0.0,0.0,0.4302459359169006,67.25365447998047,85.0,-22.452661514282227,-10731.080078125,347.4501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.654296875,18000.0,0.0,0.0,0.2328420430421829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487856984138489,0.3487904965877533,-4.787655143445591e-06,0.0,0.0002363050734857,0.0,0.0,16.67766761779785,0.0,0.0,0.0,0.3206011950969696,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051187515258789,-2381.703369140625,304.1662292480469,0.7131283283233643,0.1647205501794815,0.1510887593030929,293.33612060546875,297.1499938964844,293.1499938964844,0.0869515761733055,-2153.756103515625,304.1692199707031,0.6757477521896362,0.1406358182430267,0.1365968585014343,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159801006317,-3787.6279296875,304.1565246582031,0.901199460029602,0.3418546020984649,0.240455761551857,293.2207336425781,297.1499938964844,293.1499938964844,0.3562857806682586,-6655.55029296875,304.1064758300781,0.989257276058197,0.4444921016693115,0.4246591329574585,293.1882019042969,297.1499938964844,293.1499938964844,0.0191622357815504,-4263.3896484375,304.1535339355469,0.4898049831390381,0.0576048493385314,0.2707216441631317,291.1395263671875,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1409606933594,1.0,0.3147313296794891,0.9392537474632264,0.9392537474632264,1.0,1.0,-1.4673043489456177,0.642670750617981,0.8246335387229919,0.2997684180736542,0.0,0.0,0.4302459359169006,67.25365447998047,85.0,-22.452661514282227,-10731.080078125,347.4501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6508178710937,307.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.654296875,18000.0,0.0,0.0,0.2328420430421829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487856984138489,0.3487904965877533,-4.787655143445591e-06,0.0,0.0002363050734857,0.0,0.0,16.67766761779785,0.0,0.0,0.0,0.3206011950969696,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014853045344352,-2314.5302734375,304.1668395996094,0.68922358751297,0.1600940227508545,0.1472632735967636,293.3410339355469,297.1499938964844,293.1499938964844,0.0825980305671691,-2068.10107421875,304.1700439453125,0.6508423089981079,0.1349198520183563,0.1315515041351318,293.2175598144531,297.1499938964844,293.1499938964844,0.2548176050186157,-3756.364013671875,304.1585998535156,0.8778183460235596,0.3395980298519134,0.2391522824764251,293.25274658203125,297.1499938964844,293.1499938964844,0.348182737827301,-6516.62353515625,304.1341247558594,0.9613605737686156,0.4361405372619629,0.4156604409217834,293.1915588378906,297.1499938964844,293.1499938964844,0.0182925425469875,-4160.4912109375,304.15380859375,0.4723248779773712,0.0559556819498539,0.2649790644645691,291.1788024902344,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.179443359375,1.0,0.3196406066417694,0.9384625554084778,0.9384625554084778,1.0,1.0,-1.4385437965393066,0.6292886734008789,0.809255063533783,0.2921546697616577,0.0,0.0,0.4235145151615143,74.7997817993164,88.0,21.1739559173584,-10513.052734375,352.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.228808119893074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437687754631042,0.3437735438346863,-4.784989414474694e-06,0.0,0.0002322111540706,0.0,0.0,16.38608169555664,0.0,0.0,0.0,0.3194295167922973,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014853045344352,-2314.5302734375,304.1668395996094,0.68922358751297,0.1600940227508545,0.1472632735967636,293.3410339355469,297.1499938964844,293.1499938964844,0.0825980305671691,-2068.10107421875,304.1700439453125,0.6508423089981079,0.1349198520183563,0.1315515041351318,293.2175598144531,297.1499938964844,293.1499938964844,0.2548176050186157,-3756.364013671875,304.1585998535156,0.8778183460235596,0.3395980298519134,0.2391522824764251,293.25274658203125,297.1499938964844,293.1499938964844,0.348182737827301,-6516.62353515625,304.1341247558594,0.9613605737686156,0.4361405372619629,0.4156604409217834,293.1915588378906,297.1499938964844,293.1499938964844,0.0182925425469875,-4160.4912109375,304.15380859375,0.4723248779773712,0.0559556819498539,0.2649790644645691,291.1788024902344,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.179443359375,1.0,0.3196406066417694,0.9384625554084778,0.9384625554084778,1.0,1.0,-1.4385437965393066,0.6292886734008789,0.809255063533783,0.2921546697616577,0.0,0.0,0.4235145151615143,74.7997817993164,88.0,21.1739559173584,-10513.052734375,352.0205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870910644531,307.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.228808119893074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437687754631042,0.3437735438346863,-4.784989414474694e-06,0.0,0.0002322111540706,0.0,0.0,16.38608169555664,0.0,0.0,0.0,0.3194295167922973,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998020321130752,-2283.531494140625,304.1668395996094,0.679362952709198,0.1577725559473037,0.1453060805797577,293.343505859375,297.1499938964844,293.1499938964844,0.0804891064763069,-2027.0914306640625,304.17022705078125,0.6409170031547546,0.1320200562477111,0.1289543509483337,293.2191162109375,297.1499938964844,293.1499938964844,0.2538483440876007,-3744.986572265625,304.1588134765625,0.8689647316932678,0.3384372293949127,0.2384490966796875,293.2598876953125,297.1499938964844,293.1499938964844,0.3456626236438751,-6476.2734375,304.1415405273437,0.9498085975646972,0.4334380030632019,0.4128964841365814,293.19317626953125,297.1499938964844,293.1499938964844,0.0178721044212579,-4110.76904296875,304.15386962890625,0.4629308879375458,0.0551129914820194,0.2618381083011627,291.1803894042969,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806640625,1.0,0.3215188980102539,0.9380669593811036,0.9380669593811036,1.0,1.0,-1.4251428842544556,0.6230690479278564,0.8020737767219543,0.2886007130146026,0.0,0.0,0.421314537525177,77.94039154052734,88.0,14.383304595947266,-10393.185546875,353.2528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41778564453125,307.1164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.97265625,18000.0,0.0,0.0,0.2268986999988556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340269923210144,0.3402746915817261,-4.7727235141792335e-06,0.0,0.0002302733337273,0.0,0.0,16.151887893676758,0.0,0.0,0.0,0.3185191452503204,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980907008051872,-2251.85009765625,304.1669006347656,0.670570969581604,0.1554613709449768,0.143341451883316,293.3458557128906,297.1499938964844,293.1499938964844,0.0783236026763916,-1985.103759765625,304.1705017089844,0.6320775151252747,0.129106342792511,0.1263264268636703,293.2206115722656,297.1499938964844,293.1499938964844,0.2527849674224853,-3732.42236328125,304.1591491699219,0.8613947033882141,0.3372696936130523,0.2377290576696396,293.2642822265625,297.1499938964844,293.1499938964844,0.3435033857822418,-6442.01953125,304.14697265625,0.939630687236786,0.4311762154102325,0.4106911420822143,293.19464111328125,297.1499938964844,293.1499938964844,0.0174449253827333,-4059.044677734375,304.1539611816406,0.4535363316535949,0.054275456815958,0.2586358785629272,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231159746646881,0.937800407409668,0.937800407409668,1.0,1.0,-1.4122732877731323,0.6171073317527771,0.7951659560203552,0.2851983904838562,0.0,0.0,0.4185794293880462,80.7645492553711,91.0,15.262483596801758,-10285.4677734375,353.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548889160156,307.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.146484375,18000.0,0.0,0.0,0.2250559478998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372237384319305,0.3372285068035126,-4.761801847052993e-06,0.0,0.0002284031797898,0.0,0.0,15.948627471923828,0.0,0.0,0.0,0.3176811635494232,4.0,0.0,1.0
