time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947196930646896,-2189.271484375,304.1668701171875,0.6554061770439148,0.1508833616971969,0.1394208818674087,293.3502197265625,297.1499938964844,293.1499938964844,0.0739392265677452,-1900.8406982421875,304.17095947265625,0.6159282326698303,0.1232562959194183,0.1210140958428382,293.2233581542969,297.1499938964844,293.1499938964844,0.2506933510303497,-3707.7802734375,304.1595764160156,0.8489135503768921,0.3349241912364959,0.2362580597400665,293.2691955566406,297.1499938964844,293.1499938964844,0.3398969769477844,-6385.72412109375,304.15386962890625,0.922497808933258,0.4272825717926025,0.4070711433887481,293.1971740722656,297.1499938964844,293.1499938964844,0.0166184362024068,-3956.33056640625,304.1540222167969,0.4378607869148254,0.0526276901364326,0.2522036135196686,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256601691246032,0.937267243862152,0.937267243862152,1.0,1.0,-1.387356162071228,0.6055852770805359,0.7817708253860474,0.2786284983158111,0.0,0.0,0.4125634133815765,85.71577453613281,79.0,8.112624168395996,-10056.0732421875,353.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.2215098440647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298408985137939,0.3298456370830536,-4.7374287532875314e-06,0.0,0.0002248043456347,0.0,0.0,15.46758270263672,0.0,0.0,0.0,0.3157365322113037,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947196930646896,-2189.271484375,304.1668701171875,0.6554061770439148,0.1508833616971969,0.1394208818674087,293.3502197265625,297.1499938964844,293.1499938964844,0.0739392265677452,-1900.8406982421875,304.17095947265625,0.6159282326698303,0.1232562959194183,0.1210140958428382,293.2233581542969,297.1499938964844,293.1499938964844,0.2506933510303497,-3707.7802734375,304.1595764160156,0.8489135503768921,0.3349241912364959,0.2362580597400665,293.2691955566406,297.1499938964844,293.1499938964844,0.3398969769477844,-6385.72412109375,304.15386962890625,0.922497808933258,0.4272825717926025,0.4070711433887481,293.1971740722656,297.1499938964844,293.1499938964844,0.0166184362024068,-3956.33056640625,304.1540222167969,0.4378607869148254,0.0526276901364326,0.2522036135196686,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256601691246032,0.937267243862152,0.937267243862152,1.0,1.0,-1.387356162071228,0.6055852770805359,0.7817708253860474,0.2786284983158111,0.0,0.0,0.4125634133815765,85.71577453613281,79.0,8.112624168395996,-10056.0732421875,353.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24969482421875,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.361328125,18000.0,0.0,0.0,0.2215098440647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298408985137939,0.3298456370830536,-4.7374287532875314e-06,0.0,0.0002248043456347,0.0,0.0,15.46758270263672,0.0,0.0,0.0,0.3157365322113037,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.216552734375,304.1669921875,0.6486327052116394,0.146410122513771,0.1353849321603775,293.3539733886719,297.1499938964844,293.1499938964844,0.0693414211273193,-1813.67041015625,304.1716613769531,0.6055939197540283,0.1174206286668777,0.1154963225126266,293.2256164550781,297.1499938964844,293.1499938964844,0.2484592497348785,-3681.4052734375,304.1600952148437,0.8465821146965027,0.3326047360897064,0.2346448302268982,293.2716369628906,297.1499938964844,293.1499938964844,0.3364638388156891,-6332.978515625,304.15826416015625,0.9189216494560242,0.4237626194953918,0.4037059545516968,293.1990966796875,297.1499938964844,293.1499938964844,0.0157406311482191,-3842.795166015625,304.1541442871094,0.4309666454792022,0.0510440096259117,0.2450440376996994,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222643733024597,0.936734139919281,0.936734139919281,1.0,1.0,-1.36131751537323,0.5935726761817932,0.7677448987960815,0.2717980742454529,0.0,0.0,0.4063395857810974,85.53546142578125,67.0,7.616244316101074,-9837.486328125,341.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.857421875,18000.0,0.0,0.0,0.2180376499891281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225537538528442,0.3225584626197815,-4.712956524599576e-06,0.0,0.0002212804974988,0.0,0.0,14.99860382080078,0.0,0.0,0.0,0.3138220608234405,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912791341543197,-2125.216552734375,304.1669921875,0.6486327052116394,0.146410122513771,0.1353849321603775,293.3539733886719,297.1499938964844,293.1499938964844,0.0693414211273193,-1813.67041015625,304.1716613769531,0.6055939197540283,0.1174206286668777,0.1154963225126266,293.2256164550781,297.1499938964844,293.1499938964844,0.2484592497348785,-3681.4052734375,304.1600952148437,0.8465821146965027,0.3326047360897064,0.2346448302268982,293.2716369628906,297.1499938964844,293.1499938964844,0.3364638388156891,-6332.978515625,304.15826416015625,0.9189216494560242,0.4237626194953918,0.4037059545516968,293.1990966796875,297.1499938964844,293.1499938964844,0.0157406311482191,-3842.795166015625,304.1541442871094,0.4309666454792022,0.0510440096259117,0.2450440376996994,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222643733024597,0.936734139919281,0.936734139919281,1.0,1.0,-1.36131751537323,0.5935726761817932,0.7677448987960815,0.2717980742454529,0.0,0.0,0.4063395857810974,85.53546142578125,67.0,7.616244316101074,-9837.486328125,341.2796936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1732177734375,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.857421875,18000.0,0.0,0.0,0.2180376499891281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225537538528442,0.3225584626197815,-4.712956524599576e-06,0.0,0.0002212804974988,0.0,0.0,14.99860382080078,0.0,0.0,0.0,0.3138220608234405,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087899625301361,-2062.29931640625,304.1669616699219,0.6478120684623718,0.1422409415245056,0.1314182430505752,293.35614013671875,297.1499938964844,293.1499938964844,0.0646602660417556,-1726.4095458984375,304.1722106933594,0.6004825234413147,0.1118090972304344,0.1099688783288002,293.2265319824219,297.1499938964844,293.1499938964844,0.2462164908647537,-3654.931396484375,304.16046142578125,0.8517586588859558,0.3305004239082336,0.2330236434936523,293.2721252441406,297.1499938964844,293.1499938964844,0.3330939412117004,-6281.7568359375,304.1610717773437,0.9253150224685668,0.4205795228481293,0.4004790782928467,293.199462890625,297.1499938964844,293.1499938964844,0.0149171212688088,-3733.1650390625,304.1503295898437,0.4306018054485321,0.050000000745058,0.2383817732334137,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150814175605774,0.9363820552825928,0.9363820552825928,1.0,1.0,-1.3361016511917114,0.5819859504699707,0.754115641117096,0.265183687210083,0.0,0.0,0.3994468748569488,81.46121978759766,55.0,5.292763233184815,-9620.345703125,320.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.67578125,18000.0,0.0,0.0,0.2145370692014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314459890127182,0.3144645690917969,-4.68702182843117e-06,0.0,0.0002177278656745,0.0,0.0,14.489422798156738,0.0,0.0,0.0,0.3117521405220032,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087899625301361,-2062.29931640625,304.1669616699219,0.6478120684623718,0.1422409415245056,0.1314182430505752,293.35614013671875,297.1499938964844,293.1499938964844,0.0646602660417556,-1726.4095458984375,304.1722106933594,0.6004825234413147,0.1118090972304344,0.1099688783288002,293.2265319824219,297.1499938964844,293.1499938964844,0.2462164908647537,-3654.931396484375,304.16046142578125,0.8517586588859558,0.3305004239082336,0.2330236434936523,293.2721252441406,297.1499938964844,293.1499938964844,0.3330939412117004,-6281.7568359375,304.1610717773437,0.9253150224685668,0.4205795228481293,0.4004790782928467,293.199462890625,297.1499938964844,293.1499938964844,0.0149171212688088,-3733.1650390625,304.1503295898437,0.4306018054485321,0.050000000745058,0.2383817732334137,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1994323730469,1.0,0.3150814175605774,0.9363820552825928,0.9363820552825928,1.0,1.0,-1.3361016511917114,0.5819859504699707,0.754115641117096,0.265183687210083,0.0,0.0,0.3994468748569488,81.46121978759766,55.0,5.292763233184815,-9620.345703125,320.5350952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.67578125,18000.0,0.0,0.0,0.2145370692014694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314459890127182,0.3144645690917969,-4.68702182843117e-06,0.0,0.0002177278656745,0.0,0.0,14.489422798156738,0.0,0.0,0.0,0.3117521405220032,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847282782196998,-2003.4981689453125,304.16656494140625,0.6523481011390686,0.1383772194385528,0.1276465505361557,293.3567199707031,297.1499938964844,293.1499938964844,0.060073435306549,-1642.59912109375,304.1724548339844,0.6005162596702576,0.1064702942967414,0.104605346918106,293.2261657714844,297.1499938964844,293.1499938964844,0.2442406564950943,-3631.764892578125,304.1602478027344,0.8640193343162537,0.3286314308643341,0.2314990162849426,293.2710876464844,297.1499938964844,293.1499938964844,0.3300668001174927,-6236.25927734375,304.1623840332031,0.9406977891921996,0.4176938533782959,0.3974503874778747,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972816437482,-3704.030517578125,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054482936859131,0.9360299110412598,0.9360299110412598,1.0,1.0,-1.3175873756408691,0.5734967589378357,0.7440905570983887,0.2603338360786438,0.0,0.0,0.3932774662971496,74.58587646484375,43.0,-3.027341365814209,-9441.15234375,297.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.48046875,18000.0,0.0,0.0,0.2109888046979904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068761229515075,0.3068808019161224,-4.66163874079939e-06,0.0,0.0002141268196282,0.0,0.0,14.016849517822266,0.0,0.0,0.0,0.3098249733448028,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847282782196998,-2003.4981689453125,304.16656494140625,0.6523481011390686,0.1383772194385528,0.1276465505361557,293.3567199707031,297.1499938964844,293.1499938964844,0.060073435306549,-1642.59912109375,304.1724548339844,0.6005162596702576,0.1064702942967414,0.104605346918106,293.2261657714844,297.1499938964844,293.1499938964844,0.2442406564950943,-3631.764892578125,304.1602478027344,0.8640193343162537,0.3286314308643341,0.2314990162849426,293.2710876464844,297.1499938964844,293.1499938964844,0.3300668001174927,-6236.25927734375,304.1623840332031,0.9406977891921996,0.4176938533782959,0.3974503874778747,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972816437482,-3704.030517578125,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489022970199,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054482936859131,0.9360299110412598,0.9360299110412598,1.0,1.0,-1.3175873756408691,0.5734967589378357,0.7440905570983887,0.2603338360786438,0.0,0.0,0.3932774662971496,74.58587646484375,43.0,-3.027341365814209,-9441.15234375,297.00360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.48046875,18000.0,0.0,0.0,0.2109888046979904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068761229515075,0.3068808019161224,-4.66163874079939e-06,0.0,0.0002141268196282,0.0,0.0,14.016849517822266,0.0,0.0,0.0,0.3098249733448028,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831860452890396,-1974.9908447265625,304.1663818359375,0.6561968922615051,0.1365121304988861,0.1258097887039184,293.3566589355469,297.1499938964844,293.1499938964844,0.0577902160584926,-1601.4864501953125,304.1725158691406,0.6019457578659058,0.1038608998060226,0.1019683703780174,293.22576904296875,297.1499938964844,293.1499938964844,0.2433058023452758,-3620.813720703125,304.1600952148437,0.8723822236061096,0.3277491629123688,0.2307625114917755,293.270263671875,297.1499938964844,293.1499938964844,0.3286190927028656,-6214.58447265625,304.16278076171875,0.9507287740707396,0.4163178503513336,0.3959866464138031,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948166027665,-3690.860107421875,304.1244812011719,0.447397381067276,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1940002441406,1.0,0.2999303042888641,0.9358538389205932,0.9358538389205932,1.0,1.0,-1.3087071180343628,0.5694283246994019,0.7392787933349609,0.258019357919693,0.0,0.0,0.3905661404132843,70.58320617675781,43.0,-4.112768650054932,-9361.4775390625,284.3554077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0839538574219,306.7172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.201171875,18000.0,0.0,0.0,0.2092270851135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036607205867767,0.3036653697490692,-4.650606115319533e-06,0.0,0.0002123388840118,0.0,0.0,13.817960739135742,0.0,0.0,0.0,0.3090057075023651,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.081650972366333,-1946.662353515625,304.16619873046875,0.6611375212669373,0.1346788853406906,0.1239949539303779,293.35650634765625,297.1499938964844,293.1499938964844,0.0554941035807132,-1560.514892578125,304.172607421875,0.6042627096176147,0.1012769863009452,0.0993494167923927,293.2252502441406,297.1499938964844,293.1499938964844,0.2423636317253112,-3609.74365234375,304.15997314453125,0.8823093771934509,0.3268892168998718,0.2300368249416351,293.2693786621094,297.1499938964844,293.1499938964844,0.3271595537662506,-6192.71728515625,304.1631164550781,0.9619329571723938,0.4149715900421142,0.3945451080799103,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863221794366,-3676.653564453125,304.11572265625,0.455885112285614,0.050000000745058,0.2351536452770233,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940221428871155,0.9356892108917236,0.9356892108917236,1.0,1.0,-1.299857258796692,0.5653778910636902,0.7344793677330017,0.2557169497013092,0.0,0.0,0.3878309726715088,66.32528686523438,31.0,-3.633619546890259,-9283.64453125,271.3110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.93359375,18000.0,0.0,0.0,0.207484021782875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005546033382416,0.300559252500534,-4.640482075046748e-06,0.0,0.0002105699095409,0.0,0.0,13.628547668457031,0.0,0.0,0.0,0.3082258403301239,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786109194159507,-1890.778564453125,304.1658630371094,0.6748842597007751,0.1310979574918747,0.1204243525862693,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678555488586,-1479.052734375,304.1727905273437,0.6117523312568665,0.0961678922176361,0.0941508933901786,293.2240905761719,297.1499938964844,293.1499938964844,0.2404907941818237,-3587.688720703125,304.1597595214844,0.9076064825057985,0.3252192437648773,0.2286082059144973,293.26739501953125,297.1499938964844,293.1499938964844,0.3242542445659637,-6149.18994140625,304.16357421875,0.9865427017211914,0.4123492240905761,0.3917122781276703,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596084624528,-3646.414306640625,304.0982971191406,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811871170997619,0.9353599548339844,0.9353599548339844,1.0,1.0,-1.2822389602661133,0.5573252439498901,0.7249136567115784,0.2511453032493591,0.0,0.0,0.3824014663696289,57.2602767944336,25.0,-2.41370177268982,-9130.0302734375,244.5440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.763671875,18000.0,0.0,0.0,0.2040546238422393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294446051120758,0.2944506704807281,-4.621406787919113e-06,0.0,0.0002070895134238,0.0,0.0,13.26176929473877,0.0,0.0,0.0,0.3067227900028229,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786109194159507,-1890.778564453125,304.1658630371094,0.6748842597007751,0.1310979574918747,0.1204243525862693,293.3558959960937,297.1499938964844,293.1499938964844,0.0508678555488586,-1479.052734375,304.1727905273437,0.6117523312568665,0.0961678922176361,0.0941508933901786,293.2240905761719,297.1499938964844,293.1499938964844,0.2404907941818237,-3587.688720703125,304.1597595214844,0.9076064825057985,0.3252192437648773,0.2286082059144973,293.26739501953125,297.1499938964844,293.1499938964844,0.3242542445659637,-6149.18994140625,304.16357421875,0.9865427017211914,0.4123492240905761,0.3917122781276703,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596084624528,-3646.414306640625,304.0982971191406,0.4755910336971283,0.050000000745058,0.233506977558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.2811871170997619,0.9353599548339844,0.9353599548339844,1.0,1.0,-1.2822389602661133,0.5573252439498901,0.7249136567115784,0.2511453032493591,0.0,0.0,0.3824014663696289,57.2602767944336,25.0,-2.41370177268982,-9130.0302734375,244.5440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.763671875,18000.0,0.0,0.0,0.2040546238422393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294446051120758,0.2944506704807281,-4.621406787919113e-06,0.0,0.0002070895134238,0.0,0.0,13.26176929473877,0.0,0.0,0.0,0.3067227900028229,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756681933999061,-1837.0057373046875,304.1654663085937,0.6877825260162354,0.1276284605264663,0.1170234531164169,293.35498046875,297.1499938964844,293.1499938964844,0.0462746880948543,-1399.38037109375,304.1728210449219,0.6172922253608704,0.091132715344429,0.0890945047140121,293.2227783203125,297.1499938964844,293.1499938964844,0.238664299249649,-3566.094482421875,304.1595764160156,0.9344549775123596,0.3236077129840851,0.2272753864526748,293.26202392578125,297.1499938964844,293.1499938964844,0.3134503960609436,-5980.86083984375,304.17852783203125,0.9990000128746032,0.4104360342025757,0.3805942237377167,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708489343523,-3620.854736328125,304.0811767578125,0.4896678030490875,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691574990749359,0.9350306391716005,0.9350306391716005,1.0,1.0,-1.2556040287017822,0.5451520085334778,0.7104520201683044,0.2443697154521942,0.0,0.0,0.3766869604587555,49.96968460083008,25.0,8.919614791870117,-8953.6953125,219.0689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2006869167089462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884572148323059,0.288461834192276,-4.603457455232274e-06,0.0,0.0002036717050941,0.0,0.0,12.908524513244627,0.0,0.0,0.0,0.3052724003791809,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756681933999061,-1837.0057373046875,304.1654663085937,0.6877825260162354,0.1276284605264663,0.1170234531164169,293.35498046875,297.1499938964844,293.1499938964844,0.0462746880948543,-1399.38037109375,304.1728210449219,0.6172922253608704,0.091132715344429,0.0890945047140121,293.2227783203125,297.1499938964844,293.1499938964844,0.238664299249649,-3566.094482421875,304.1595764160156,0.9344549775123596,0.3236077129840851,0.2272753864526748,293.26202392578125,297.1499938964844,293.1499938964844,0.3134503960609436,-5980.86083984375,304.17852783203125,0.9990000128746032,0.4104360342025757,0.3805942237377167,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708489343523,-3620.854736328125,304.0811767578125,0.4896678030490875,0.050000000745058,0.2322170138359069,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691574990749359,0.9350306391716005,0.9350306391716005,1.0,1.0,-1.2556040287017822,0.5451520085334778,0.7104520201683044,0.2443697154521942,0.0,0.0,0.3766869604587555,49.96968460083008,25.0,8.919614791870117,-8953.6953125,219.0689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.18359375,18000.0,0.0,0.0,0.2006869167089462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884572148323059,0.288461834192276,-4.603457455232274e-06,0.0,0.0002036717050941,0.0,0.0,12.908524513244627,0.0,0.0,0.0,0.3052724003791809,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072675734758377,-1782.401611328125,304.1653137207031,0.6943994164466858,0.1241964772343635,0.1137919276952743,293.3541259765625,297.1499938964844,293.1499938964844,0.0416436195373535,-1319.5843505859375,304.1729431152344,0.6169517040252686,0.0861162915825843,0.0841949954628944,293.2217102050781,297.1499938964844,293.1499938964844,0.2364317178726196,-3539.166748046875,304.1600646972656,0.9520650506019592,0.3219809532165527,0.2260380834341049,293.2324523925781,297.1499938964844,293.1499938964844,0.2928711473941803,-5659.646484375,304.2027587890625,0.9990000128746032,0.41354700922966,0.3602699637413025,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079708606004,-3596.6787109375,304.064697265625,0.4987427592277527,0.050000000745058,0.2314646542072296,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.259259968996048,0.9347513914108276,0.9347513914108276,1.0,1.0,-1.2190550565719604,0.5285679697990417,0.6904870867729187,0.2349708825349807,0.0,0.0,0.3652880787849426,45.40794372558594,28.0,25.49427604675293,-8690.1689453125,196.9733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.193359375,18000.0,0.0,0.0,0.1971094459295272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780131101608276,0.2780176699161529,-4.579431333695538e-06,0.0,0.0002000410313485,0.0,0.0,12.320853233337402,0.0,0.0,0.0,0.3028999865055084,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072675734758377,-1782.401611328125,304.1653137207031,0.6943994164466858,0.1241964772343635,0.1137919276952743,293.3541259765625,297.1499938964844,293.1499938964844,0.0416436195373535,-1319.5843505859375,304.1729431152344,0.6169517040252686,0.0861162915825843,0.0841949954628944,293.2217102050781,297.1499938964844,293.1499938964844,0.2364317178726196,-3539.166748046875,304.1600646972656,0.9520650506019592,0.3219809532165527,0.2260380834341049,293.2324523925781,297.1499938964844,293.1499938964844,0.2928711473941803,-5659.646484375,304.2027587890625,0.9990000128746032,0.41354700922966,0.3602699637413025,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079708606004,-3596.6787109375,304.064697265625,0.4987427592277527,0.050000000745058,0.2314646542072296,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.259259968996048,0.9347513914108276,0.9347513914108276,1.0,1.0,-1.2190550565719604,0.5285679697990417,0.6904870867729187,0.2349708825349807,0.0,0.0,0.3652880787849426,45.40794372558594,28.0,25.49427604675293,-8690.1689453125,196.9733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.193359375,18000.0,0.0,0.0,0.1971094459295272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780131101608276,0.2780176699161529,-4.579431333695538e-06,0.0,0.0002000410313485,0.0,0.0,12.320853233337402,0.0,0.0,0.0,0.3028999865055084,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698791369795799,-1732.154052734375,304.16485595703125,0.6969175934791565,0.1207870841026306,0.1106270775198936,293.3533935546875,297.1499938964844,293.1499938964844,0.0371770001947879,-1243.0323486328125,304.1727294921875,0.6126107573509216,0.0810912325978279,0.0793401524424552,293.2209167480469,297.1499938964844,293.1499938964844,0.2346979081630706,-3518.627197265625,304.1596069335937,0.9632314443588256,0.3203233480453491,0.2248145639896392,293.193115234375,297.1499938964844,293.1499938964844,0.2790835797786712,-5446.521484375,304.2077331542969,0.9990000128746032,0.4194298982620239,0.346702516078949,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071849942207,-3583.261474609375,304.04803466796875,0.5053415298461914,0.050000000745058,0.2309855371713638,291.226318359375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522741854190826,0.9344722032546996,0.9344722032546996,1.0,1.0,-1.1910953521728516,0.5159243941307068,0.6751709580421448,0.227828249335289,0.0,0.0,0.3545833528041839,42.44475173950195,46.0,9.114389419555664,-8443.943359375,181.89627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.623046875,18000.0,0.0,0.0,0.1930143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665439546108246,0.2665484845638275,-4.547327534965007e-06,0.0,0.0001958850043592,0.0,0.0,11.674532890319824,0.0,0.0,0.0,0.3002852499485016,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698791369795799,-1732.154052734375,304.16485595703125,0.6969175934791565,0.1207870841026306,0.1106270775198936,293.3533935546875,297.1499938964844,293.1499938964844,0.0371770001947879,-1243.0323486328125,304.1727294921875,0.6126107573509216,0.0810912325978279,0.0793401524424552,293.2209167480469,297.1499938964844,293.1499938964844,0.2346979081630706,-3518.627197265625,304.1596069335937,0.9632314443588256,0.3203233480453491,0.2248145639896392,293.193115234375,297.1499938964844,293.1499938964844,0.2790835797786712,-5446.521484375,304.2077331542969,0.9990000128746032,0.4194298982620239,0.346702516078949,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071849942207,-3583.261474609375,304.04803466796875,0.5053415298461914,0.050000000745058,0.2309855371713638,291.226318359375,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522741854190826,0.9344722032546996,0.9344722032546996,1.0,1.0,-1.1910953521728516,0.5159243941307068,0.6751709580421448,0.227828249335289,0.0,0.0,0.3545833528041839,42.44475173950195,46.0,9.114389419555664,-8443.943359375,181.89627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.623046875,18000.0,0.0,0.0,0.1930143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665439546108246,0.2665484845638275,-4.547327534965007e-06,0.0,0.0001958850043592,0.0,0.0,11.674532890319824,0.0,0.0,0.0,0.3002852499485016,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685567855834961,-1708.64404296875,304.16455078125,0.6933419704437256,0.1190831139683723,0.109101302921772,293.3531494140625,297.1499938964844,293.1499938964844,0.035029262304306,-1206.005615234375,304.1724853515625,0.605897068977356,0.0785657986998558,0.0769594013690948,293.2206420898437,297.1499938964844,293.1499938964844,0.2339842170476913,-3510.284423828125,304.1591491699219,0.9621885418891908,0.3194786608219147,0.224234253168106,293.1762084960937,297.1499938964844,293.1499938964844,0.2788229584693908,-5446.44384765625,304.1975402832031,0.9990000128746032,0.4222114682197571,0.3469013273715973,293.19873046875,297.1499938964844,293.1499938964844,0.0137891946360468,-3581.7841796875,304.039306640625,0.5052409172058105,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2221374511719,1.0,0.2520863115787506,0.934332549571991,0.934332549571991,1.0,1.0,-1.185948133468628,0.5136178731918335,0.6723302602767944,0.2264588475227356,0.0,0.0,0.3498722314834595,42.40753936767578,46.0,-4.4872002601623535,-8355.8984375,180.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.802734375,18000.0,0.0,0.0,0.1908149272203445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614880204200744,0.2614925503730774,-4.532677849056199e-06,0.0,0.0001936529006343,0.0,0.0,11.393003463745115,0.0,0.0,0.0,0.2991355955600738,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673289895057678,-1687.085205078125,304.1641540527344,0.6863926649093628,0.1173759177327156,0.1076044738292694,293.3529663085937,297.1499938964844,293.1499938964844,0.0329751521348953,-1170.362060546875,304.1721496582031,0.5957732796669006,0.0760290622711181,0.0746012702584266,293.220458984375,297.1499938964844,293.1499938964844,0.2335297912359237,-3505.25439453125,304.1582946777344,0.9564810395240784,0.3186234533786773,0.2236702442169189,293.167236328125,297.1499938964844,293.1499938964844,0.2834773659706116,-5524.69287109375,304.1803894042969,0.9990000128746032,0.4236467778682709,0.3519529998302459,293.19891357421875,297.1499938964844,293.1499938964844,0.0138036217540502,-3586.064453125,304.03009033203125,0.5027232766151428,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.2060852050781,1.0,0.2537323534488678,0.9342843294143676,0.9342843294143676,1.0,1.0,-1.1869155168533323,0.5140600800514221,0.6728554368019104,0.226680189371109,0.0,0.0,0.3471843302249908,43.36371612548828,64.0,-26.6755485534668,-8301.8291015625,182.44630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1404724121094,306.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.501953125,18000.0,0.0,0.0,0.1885910332202911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576597929000854,0.2576643228530884,-4.519803042057902e-06,0.0,0.0001913959276862,0.0,0.0,11.17753791809082,0.0,0.0,0.0,0.2982551753520965,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225058197975,-1647.0916748046875,304.16326904296875,0.6657829284667969,0.1139548048377037,0.1046893596649169,293.352783203125,297.1499938964844,293.1499938964844,0.0290477313101291,-1101.40380859375,304.1713256835937,0.5674208402633667,0.070925585925579,0.0699451491236686,293.2201843261719,297.1499938964844,293.1499938964844,0.2330217063426971,-3500.20458984375,304.1564025878906,0.9339319467544556,0.3168920278549194,0.2225911766290664,293.17926025390625,297.1499938964844,293.1499938964844,0.3042476177215576,-5859.958984375,304.1353759765625,0.9990000128746032,0.4208624958992004,0.3732889294624328,293.199951171875,297.1499938964844,293.1499938964844,0.0138926329091191,-3605.02392578125,304.0094909667969,0.4928489625453949,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597900390625,1.0,0.2617997825145721,0.9341878294944764,0.9341878294944764,1.0,1.0,-1.2030640840530396,0.5213620662689209,0.6817020177841187,0.2307377606630325,0.0,0.0,0.3481553494930267,47.72551345825195,67.0,-55.62619018554688,-8321.130859375,196.4932098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1844498068094253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563228011131286,0.2563273310661316,-4.5073552428220864e-06,0.0,0.0001871931017376,0.0,0.0,11.084218978881836,0.0,0.0,0.0,0.2978121936321258,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225058197975,-1647.0916748046875,304.16326904296875,0.6657829284667969,0.1139548048377037,0.1046893596649169,293.352783203125,297.1499938964844,293.1499938964844,0.0290477313101291,-1101.40380859375,304.1713256835937,0.5674208402633667,0.070925585925579,0.0699451491236686,293.2201843261719,297.1499938964844,293.1499938964844,0.2330217063426971,-3500.20458984375,304.1564025878906,0.9339319467544556,0.3168920278549194,0.2225911766290664,293.17926025390625,297.1499938964844,293.1499938964844,0.3042476177215576,-5859.958984375,304.1353759765625,0.9990000128746032,0.4208624958992004,0.3732889294624328,293.199951171875,297.1499938964844,293.1499938964844,0.0138926329091191,-3605.02392578125,304.0094909667969,0.4928489625453949,0.050000000745058,0.2319433987140655,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597900390625,1.0,0.2617997825145721,0.9341878294944764,0.9341878294944764,1.0,1.0,-1.2030640840530396,0.5213620662689209,0.6817020177841187,0.2307377606630325,0.0,0.0,0.3481553494930267,47.72551345825195,67.0,-55.62619018554688,-8321.130859375,196.4932098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1844498068094253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563228011131286,0.2563273310661316,-4.5073552428220864e-06,0.0,0.0001871931017376,0.0,0.0,11.084218978881836,0.0,0.0,0.0,0.2978121936321258,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626348108053207,-1605.869873046875,304.162841796875,0.6473268866539001,0.1105623990297317,0.1017925292253494,293.3526306152344,297.1499938964844,293.1499938964844,0.0252679251134395,-1029.814453125,304.17047119140625,0.5390198230743408,0.0658191815018653,0.0652787610888481,293.21990966796875,297.1499938964844,293.1499938964844,0.2323312759399414,-3492.62548828125,304.15545654296875,0.9125927686691284,0.3151718974113464,0.2215150445699691,293.22381591796875,297.1499938964844,293.1499938964844,0.3239597082138061,-6166.25927734375,304.10821533203125,0.9987865090370178,0.4111285209655761,0.3923478126525879,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646455645561,-3620.958740234375,303.98590087890625,0.4837749302387237,0.050000000745058,0.2327532619237899,291.1275634765625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.12579345703125,1.0,0.2689890265464782,0.9340913891792296,0.9340913891792296,1.0,1.0,-1.216907262802124,0.527579128742218,0.6893281936645508,0.234377384185791,0.0,0.0,0.3540014624595642,52.25312805175781,70.0,-42.727142333984375,-8409.056640625,210.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.75390625,18000.0,0.0,0.0,0.1813422739505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611980438232422,0.2612025439739227,-4.513578915066319e-06,0.0,0.0001840393670136,0.0,0.0,11.333711624145508,0.0,0.0,0.0,0.2987603843212127,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626348108053207,-1605.869873046875,304.162841796875,0.6473268866539001,0.1105623990297317,0.1017925292253494,293.3526306152344,297.1499938964844,293.1499938964844,0.0252679251134395,-1029.814453125,304.17047119140625,0.5390198230743408,0.0658191815018653,0.0652787610888481,293.21990966796875,297.1499938964844,293.1499938964844,0.2323312759399414,-3492.62548828125,304.15545654296875,0.9125927686691284,0.3151718974113464,0.2215150445699691,293.22381591796875,297.1499938964844,293.1499938964844,0.3239597082138061,-6166.25927734375,304.10821533203125,0.9987865090370178,0.4111285209655761,0.3923478126525879,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646455645561,-3620.958740234375,303.98590087890625,0.4837749302387237,0.050000000745058,0.2327532619237899,291.1275634765625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.12579345703125,1.0,0.2689890265464782,0.9340913891792296,0.9340913891792296,1.0,1.0,-1.216907262802124,0.527579128742218,0.6893281936645508,0.234377384185791,0.0,0.0,0.3540014624595642,52.25312805175781,70.0,-42.727142333984375,-8409.056640625,210.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,306.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.75390625,18000.0,0.0,0.0,0.1813422739505767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611980438232422,0.2612025439739227,-4.513578915066319e-06,0.0,0.0001840393670136,0.0,0.0,11.333711624145508,0.0,0.0,0.0,0.2987603843212127,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599902793765068,-1559.8575439453125,304.1629943847656,0.6272451281547546,0.1072269007563591,0.0990307703614234,293.352294921875,297.1499938964844,293.1499938964844,0.0217658095061779,-957.0737915039062,304.16949462890625,0.5091975331306458,0.0607511289417743,0.060732327401638,293.21954345703125,297.1499938964844,293.1499938964844,0.2306278795003891,-3471.80712890625,304.1565246582031,0.8885952234268188,0.3134742379188537,0.2205240726470947,293.2543334960937,297.1499938964844,293.1499938964844,0.3158531785011291,-6035.205078125,304.1351928710937,0.9733967781066896,0.4030040800571441,0.3839670419692993,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961754903197,-3626.693603515625,303.9610900878906,0.4706296920776367,0.050000000745058,0.2339509576559066,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1490173339844,1.0,0.2745997905731201,0.9335094094276428,0.9335094094276428,1.0,1.0,-1.1979764699935913,0.5189613103866577,0.6790152192115784,0.2296441793441772,0.0,0.0,0.354093998670578,58.37467956542969,73.0,17.861469268798828,-8352.8173828125,216.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.179362267255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637217044830322,0.2637262344360351,-4.52479343948653e-06,0.0,0.0001820299075916,0.0,0.0,11.482714653015137,0.0,0.0,0.0,0.2993578612804413,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599902793765068,-1559.8575439453125,304.1629943847656,0.6272451281547546,0.1072269007563591,0.0990307703614234,293.352294921875,297.1499938964844,293.1499938964844,0.0217658095061779,-957.0737915039062,304.16949462890625,0.5091975331306458,0.0607511289417743,0.060732327401638,293.21954345703125,297.1499938964844,293.1499938964844,0.2306278795003891,-3471.80712890625,304.1565246582031,0.8885952234268188,0.3134742379188537,0.2205240726470947,293.2543334960937,297.1499938964844,293.1499938964844,0.3158531785011291,-6035.205078125,304.1351928710937,0.9733967781066896,0.4030040800571441,0.3839670419692993,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961754903197,-3626.693603515625,303.9610900878906,0.4706296920776367,0.050000000745058,0.2339509576559066,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.1490173339844,1.0,0.2745997905731201,0.9335094094276428,0.9335094094276428,1.0,1.0,-1.1979764699935913,0.5189613103866577,0.6790152192115784,0.2296441793441772,0.0,0.0,0.354093998670578,58.37467956542969,73.0,17.861469268798828,-8352.8173828125,216.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.179362267255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637217044830322,0.2637262344360351,-4.52479343948653e-06,0.0,0.0001820299075916,0.0,0.0,11.482714653015137,0.0,0.0,0.0,0.2993578612804413,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573192164301872,-1513.9825439453125,304.1631164550781,0.6109785437583923,0.1038944646716117,0.0962263643741607,293.3521728515625,297.1499938964844,293.1499938964844,0.0185527596622705,-883.2698974609375,304.1683349609375,0.4857116937637329,0.0556550286710262,0.0561174266040325,293.219482421875,297.1499938964844,293.1499938964844,0.2289444208145141,-3451.388671875,304.1571350097656,0.8716210722923279,0.3117271065711975,0.2194657176733017,293.2635803222656,297.1499938964844,293.1499938964844,0.3112437427043915,-5960.650390625,304.14752197265625,0.9523120522499084,0.3984628617763519,0.3792996108531952,293.2073974609375,297.1499938964844,293.1499938964844,0.014006950892508,-3630.0595703125,303.9343566894531,0.4585554599761963,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792421877384186,0.9329274892807008,0.9329274892807008,1.0,1.0,-1.183376669883728,0.5123297572135925,0.6710468530654907,0.225981056690216,0.0,0.0,0.351151704788208,63.41389846801758,76.0,15.423688888549805,-8223.8837890625,221.7080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.611328125,18000.0,0.0,0.0,0.1778854727745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607447206974029,0.2607492506504059,-4.520939000940416e-06,0.0,0.0001805311476346,0.0,0.0,11.32919692993164,0.0,0.0,0.0,0.2987940907478332,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573192164301872,-1513.9825439453125,304.1631164550781,0.6109785437583923,0.1038944646716117,0.0962263643741607,293.3521728515625,297.1499938964844,293.1499938964844,0.0185527596622705,-883.2698974609375,304.1683349609375,0.4857116937637329,0.0556550286710262,0.0561174266040325,293.219482421875,297.1499938964844,293.1499938964844,0.2289444208145141,-3451.388671875,304.1571350097656,0.8716210722923279,0.3117271065711975,0.2194657176733017,293.2635803222656,297.1499938964844,293.1499938964844,0.3112437427043915,-5960.650390625,304.14752197265625,0.9523120522499084,0.3984628617763519,0.3792996108531952,293.2073974609375,297.1499938964844,293.1499938964844,0.014006950892508,-3630.0595703125,303.9343566894531,0.4585554599761963,0.050000000745058,0.2349338978528976,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792421877384186,0.9329274892807008,0.9329274892807008,1.0,1.0,-1.183376669883728,0.5123297572135925,0.6710468530654907,0.225981056690216,0.0,0.0,0.351151704788208,63.41389846801758,76.0,15.423688888549805,-8223.8837890625,221.7080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.611328125,18000.0,0.0,0.0,0.1778854727745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607447206974029,0.2607492506504059,-4.520939000940416e-06,0.0,0.0001805311476346,0.0,0.0,11.32919692993164,0.0,0.0,0.0,0.2987940907478332,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560039579868316,-1491.6273193359375,304.1631164550781,0.6030624508857727,0.1022528633475303,0.0948317870497703,293.35205078125,297.1499938964844,293.1499938964844,0.0170944966375827,-846.5762329101562,304.16766357421875,0.4735536277294159,0.0531170926988124,0.0538040176033973,293.21942138671875,297.1499938964844,293.1499938964844,0.228165864944458,-3442.005859375,304.1572570800781,0.8646100759506226,0.3108566403388977,0.2189279049634933,293.26513671875,297.1499938964844,293.1499938964844,0.3095837831497192,-5934.17578125,304.1509704589844,0.94310200214386,0.3967131078243255,0.3776209354400635,293.2088623046875,297.1499938964844,293.1499938964844,0.014011294580996,-3631.915283203125,303.9205322265625,0.4533791840076446,0.050000000745058,0.2353756874799728,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1659545898437,1.0,0.2812956571578979,0.9326364994049072,0.9326364994049072,1.0,1.0,-1.1767953634262085,0.5093393325805664,0.6674560904502869,0.2243433594703674,0.0,0.0,0.3497795760631561,65.6797103881836,76.0,13.514288902282717,-8167.98583984375,223.9744567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.279296875,18000.0,0.0,0.0,0.1772457510232925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594885230064392,0.2594930231571197,-4.517771230894141e-06,0.0,0.0001798818993847,0.0,0.0,11.261004447937012,0.0,0.0,0.0,0.298516571521759,4.0,0.0,1.0
