time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546950809657573,-1469.501708984375,304.1631164550781,0.595391571521759,0.1006316095590591,0.0934496447443962,293.35186767578125,297.1499938964844,293.1499938964844,0.0157332383096218,-809.99755859375,304.1669311523437,0.4579211473464966,0.0505920387804508,0.0514957755804061,293.2193603515625,297.1499938964844,293.1499938964844,0.2273901402950287,-3432.65869140625,304.1573486328125,0.8583006262779236,0.3099904358386993,0.2183890640735626,293.26580810546875,297.1499938964844,293.1499938964844,0.3080868721008301,-5910.50732421875,304.15350341796875,0.9345940351486206,0.3951234817504883,0.3761408627033233,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129476785659,-3633.408203125,303.9065856933594,0.4488135874271393,0.050000000745058,0.2357940673828125,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2832081913948059,0.9325223565101624,0.9325223565101624,1.0,1.0,-1.1704444885253906,0.5064590573310852,0.6639853715896606,0.222776710987091,0.0,0.0,0.3481801748275757,67.82449340820312,79.0,11.33240032196045,-8111.41943359375,226.0466461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68280029296875,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.176658883690834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580333650112152,0.2580378651618957,-4.514322881732369e-06,0.0,0.0001792863185983,0.0,0.0,11.182730674743652,0.0,0.0,0.0,0.2981997728347778,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521213859319686,-1426.389892578125,304.1630249023437,0.5811617374420166,0.097450390458107,0.090718999505043,293.35302734375,297.1499938964844,293.1499938964844,0.0146001139655709,-779.486083984375,304.0982360839844,0.4416009187698364,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.225932240486145,-3415.1787109375,304.1573181152344,0.8478736877441406,0.3082678318023681,0.2173022478818893,293.2657775878906,297.1499938964844,293.1499938964844,0.3054463267326355,-5869.2822265625,304.1566772460937,0.9202349781990052,0.392193853855133,0.3734698295593261,293.2130432128906,297.1499938964844,293.1499938964844,0.014010882936418,-3636.079345703125,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867838442325592,0.9322940111160278,0.9322940111160278,1.0,1.0,-1.1615841388702393,0.5024380683898926,0.6591460108757019,0.2206050157546997,0.0,0.0,0.3451778590679168,71.60697174072266,67.0,1.849112749099732,-8011.25927734375,230.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.548828125,18000.0,0.0,0.0,0.1755880415439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254959374666214,0.2549639046192169,-4.506451205088524e-06,0.0,0.0001781995379133,0.0,0.0,11.016715049743652,0.0,0.0,0.0,0.2975308299064636,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521213859319686,-1426.389892578125,304.1630249023437,0.5811617374420166,0.097450390458107,0.090718999505043,293.35302734375,297.1499938964844,293.1499938964844,0.0146001139655709,-779.486083984375,304.0982360839844,0.4416009187698364,0.050000000745058,0.0498728491365909,293.2191772460937,297.1499938964844,293.1499938964844,0.225932240486145,-3415.1787109375,304.1573181152344,0.8478736877441406,0.3082678318023681,0.2173022478818893,293.2657775878906,297.1499938964844,293.1499938964844,0.3054463267326355,-5869.2822265625,304.1566772460937,0.9202349781990052,0.392193853855133,0.3734698295593261,293.2130432128906,297.1499938964844,293.1499938964844,0.014010882936418,-3636.079345703125,303.87811279296875,0.4415506422519684,0.050000000745058,0.2365256398916244,291.170654296875,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867838442325592,0.9322940111160278,0.9322940111160278,1.0,1.0,-1.1615841388702393,0.5024380683898926,0.6591460108757019,0.2206050157546997,0.0,0.0,0.3451778590679168,71.60697174072266,67.0,1.849112749099732,-8011.25927734375,230.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.548828125,18000.0,0.0,0.0,0.1755880415439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254959374666214,0.2549639046192169,-4.506451205088524e-06,0.0,0.0001781995379133,0.0,0.0,11.016715049743652,0.0,0.0,0.0,0.2975308299064636,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494876317679882,-1382.71630859375,304.1630859375,0.5749764442443848,0.0944015011191368,0.0879218652844429,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167506903409,-773.3150024414062,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244341969490051,-3397.217529296875,304.1573791503906,0.8476268649101257,0.306598424911499,0.216111347079277,293.2647705078125,297.1499938964844,293.1499938964844,0.3029078543186188,-5830.048828125,304.1586608886719,0.9193501472473145,0.3894636631011963,0.3708364367485046,293.215576171875,297.1499938964844,293.1499938964844,0.0139275891706347,-3627.03857421875,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846857011318207,0.9320656657218932,0.9320656657218932,1.0,1.0,-1.1534714698791504,0.4987432360649109,0.6547282338142395,0.2186647206544876,0.0,0.0,0.3430861234664917,70.93487548828125,55.0,-0.4991399645805359,-7932.72314453125,226.29087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1746413558721542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528243362903595,0.25282883644104,-4.499989245232428e-06,0.0,0.0001772387622622,0.0,0.0,10.899694442749023,0.0,0.0,0.0,0.2970457077026367,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494876317679882,-1382.71630859375,304.1630859375,0.5749764442443848,0.0944015011191368,0.0879218652844429,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167506903409,-773.3150024414062,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244341969490051,-3397.217529296875,304.1573791503906,0.8476268649101257,0.306598424911499,0.216111347079277,293.2647705078125,297.1499938964844,293.1499938964844,0.3029078543186188,-5830.048828125,304.1586608886719,0.9193501472473145,0.3894636631011963,0.3708364367485046,293.215576171875,297.1499938964844,293.1499938964844,0.0139275891706347,-3627.03857421875,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846857011318207,0.9320656657218932,0.9320656657218932,1.0,1.0,-1.1534714698791504,0.4987432360649109,0.6547282338142395,0.2186647206544876,0.0,0.0,0.3430861234664917,70.93487548828125,55.0,-0.4991399645805359,-7932.72314453125,226.29087829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1746413558721542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528243362903595,0.25282883644104,-4.499989245232428e-06,0.0,0.0001772387622622,0.0,0.0,10.899694442749023,0.0,0.0,0.0,0.2970457077026367,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468327887356281,-1339.0015869140625,304.16314697265625,0.5751773118972778,0.0915296003222465,0.0851558223366737,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509383589029,-764.4481201171875,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227915674448013,-3377.386962890625,304.1576538085937,0.8550873398780823,0.3050127625465393,0.2148806005716323,293.2631530761719,297.1499938964844,293.1499938964844,0.3002291619777679,-5788.7158203125,304.16021728515625,0.9286024570465088,0.3868832886219024,0.3682239949703216,293.2177429199219,297.1499938964844,293.1499938964844,0.013775710016489,-3607.171142578125,303.8209228515625,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787628471851349,0.9317951798439026,0.9317951798439026,1.0,1.0,-1.1444816589355469,0.4946517646312713,0.6498298645019531,0.2165197134017944,0.0,0.0,0.3403308093547821,66.93114471435547,43.0,2.207578420639038,-7851.06982421875,215.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1796875,18000.0,0.0,0.0,0.1737811118364334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503624558448791,0.2503669261932373,-4.494116183195729e-06,0.0,0.00017636573466,0.0,0.0,10.768963813781738,0.0,0.0,0.0,0.2965155839920044,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468327887356281,-1339.0015869140625,304.16314697265625,0.5751773118972778,0.0915296003222465,0.0851558223366737,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509383589029,-764.4481201171875,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227915674448013,-3377.386962890625,304.1576538085937,0.8550873398780823,0.3050127625465393,0.2148806005716323,293.2631530761719,297.1499938964844,293.1499938964844,0.3002291619777679,-5788.7158203125,304.16021728515625,0.9286024570465088,0.3868832886219024,0.3682239949703216,293.2177429199219,297.1499938964844,293.1499938964844,0.013775710016489,-3607.171142578125,303.8209228515625,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787628471851349,0.9317951798439026,0.9317951798439026,1.0,1.0,-1.1444816589355469,0.4946517646312713,0.6498298645019531,0.2165197134017944,0.0,0.0,0.3403308093547821,66.93114471435547,43.0,2.207578420639038,-7851.06982421875,215.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1796875,18000.0,0.0,0.0,0.1737811118364334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503624558448791,0.2503669261932373,-4.494116183195729e-06,0.0,0.00017636573466,0.0,0.0,10.768963813781738,0.0,0.0,0.0,0.2965155839920044,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442226827144622,-1296.312744140625,304.1631164550781,0.5806224942207336,0.0888227745890617,0.0824605673551559,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394716635346,-753.8450317382812,303.78863525390625,0.4632213413715362,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211190015077591,-3357.161376953125,304.15789794921875,0.8693198561668396,0.3035001754760742,0.2136401087045669,293.2611694335937,297.1499938964844,293.1499938964844,0.2975363135337829,-5747.265625,304.1612854003906,0.9461223483085632,0.3844204843044281,0.3656432628631592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853849351406,-3581.05224609375,303.7928161621094,0.4632213413715362,0.050000000745058,0.2345631271600723,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700299918651581,0.931524693965912,0.931524693965912,1.0,1.0,-1.135017991065979,0.49034583568573,0.6446722149848938,0.2142775207757949,0.0,0.0,0.3371030390262604,60.77423095703125,31.0,4.014756202697754,-7765.94677734375,200.3285980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.1729109436273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474406063556671,0.2474451065063476,-4.487200385483448e-06,0.0,0.0001754826225806,0.0,0.0,10.614701271057127,0.0,0.0,0.0,0.2958935499191284,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442226827144622,-1296.312744140625,304.1631164550781,0.5806224942207336,0.0888227745890617,0.0824605673551559,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394716635346,-753.8450317382812,303.78863525390625,0.4632213413715362,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211190015077591,-3357.161376953125,304.15789794921875,0.8693198561668396,0.3035001754760742,0.2136401087045669,293.2611694335937,297.1499938964844,293.1499938964844,0.2975363135337829,-5747.265625,304.1612854003906,0.9461223483085632,0.3844204843044281,0.3656432628631592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853849351406,-3581.05224609375,303.7928161621094,0.4632213413715362,0.050000000745058,0.2345631271600723,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700299918651581,0.931524693965912,0.931524693965912,1.0,1.0,-1.135017991065979,0.49034583568573,0.6446722149848938,0.2142775207757949,0.0,0.0,0.3371030390262604,60.77423095703125,31.0,4.014756202697754,-7765.94677734375,200.3285980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28125,18000.0,0.0,0.0,0.1729109436273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474406063556671,0.2474451065063476,-4.487200385483448e-06,0.0,0.0001754826225806,0.0,0.0,10.614701271057127,0.0,0.0,0.0,0.2958935499191284,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429417565464973,-1275.4375,304.1630554199219,0.5852715373039246,0.0875266939401626,0.0811446830630302,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242830634117,-748.0787963867188,303.7304992675781,0.4713337421417236,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202772349119186,-3346.97021484375,304.1579895019531,0.879176676273346,0.3027675449848175,0.2130206376314163,293.26007080078125,297.1499938964844,293.1499938964844,0.2961906194686889,-5726.57080078125,304.16168212890625,0.9575154185295104,0.3832274079322815,0.3643680810928345,293.22027587890625,297.1499938964844,293.1499938964844,0.013480813242495,-3566.34521484375,303.7789306640625,0.4713337421417236,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648234069347381,0.9313893914222716,0.9313893914222716,1.0,1.0,-1.1301889419555664,0.4881486594676971,0.6420403122901917,0.2131405472755432,0.0,0.0,0.3352739810943603,57.1275749206543,31.0,4.65324068069458,-7722.232421875,191.7625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4453125,18000.0,0.0,0.0,0.1724468171596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458026558160781,0.2458071410655975,-4.483357315621106e-06,0.0,0.0001750116061884,0.0,0.0,10.528660774230955,0.0,0.0,0.0,0.2955467402935028,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416777469217777,-1254.8673095703125,304.1629638671875,0.5912393927574158,0.086257018148899,0.0798480436205864,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056401878595,-742.0816650390625,303.67095947265625,0.4793189167976379,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194374948740005,-3336.799072265625,304.1580505371094,0.8910751938819885,0.3020476102828979,0.2124029099941253,293.2589416503906,297.1499938964844,293.1499938964844,0.294853001832962,-5706.009765625,304.1619873046875,0.9702150225639344,0.3820562958717346,0.3631040751934051,293.220947265625,297.1499938964844,293.1499938964844,0.0133723663166165,-3550.900146484375,303.7651062011719,0.4793189167976379,0.050000000745058,0.2331694513559341,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591460943222046,0.9312675595283508,0.9312675595283508,1.0,1.0,-1.125324010848999,0.4859354197978973,0.6393886208534241,0.2120008915662765,0.0,0.0,0.3333143293857574,53.20719909667969,25.0,4.957827091217041,-7677.73583984375,182.73033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.583984375,18000.0,0.0,0.0,0.171951025724411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440448999404907,0.24404938519001,-4.479236849874724e-06,0.0,0.0001745084300637,0.0,0.0,10.43662166595459,0.0,0.0,0.0,0.2951761484146118,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391951240599155,-1214.48486328125,304.16278076171875,0.6030788421630859,0.083693578839302,0.0772985070943832,293.4100646972656,297.1499938964844,293.1499938964844,0.012685963883996,-730.3539428710938,303.54638671875,0.4935765862464905,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178199142217636,-3317.217529296875,304.1580810546875,0.9166661500930786,0.3006207346916199,0.211208164691925,293.25665283203125,297.1499938964844,293.1499938964844,0.2922664880752563,-5666.31005859375,304.16229248046875,0.9926691055297852,0.3797560036182403,0.3606578111648559,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746847182512,-3522.658447265625,303.7374267578125,0.4935765862464905,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488234341144561,0.931023895740509,0.931023895740509,1.0,1.0,-1.1160258054733276,0.4816999137401581,0.6343259215354919,0.2098494172096252,0.0,0.0,0.3291119933128357,46.227447509765625,25.0,4.325812816619873,-7588.74755859375,166.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26171875,18000.0,0.0,0.0,0.1708376705646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402595728635788,0.2402640432119369,-4.470290605240734e-06,0.0,0.0001733785175019,0.0,0.0,10.239259719848633,0.0,0.0,0.0,0.2943815290927887,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391951240599155,-1214.48486328125,304.16278076171875,0.6030788421630859,0.083693578839302,0.0772985070943832,293.4100646972656,297.1499938964844,293.1499938964844,0.012685963883996,-730.3539428710938,303.54638671875,0.4935765862464905,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178199142217636,-3317.217529296875,304.1580810546875,0.9166661500930786,0.3006207346916199,0.211208164691925,293.25665283203125,297.1499938964844,293.1499938964844,0.2922664880752563,-5666.31005859375,304.16229248046875,0.9926691055297852,0.3797560036182403,0.3606578111648559,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746847182512,-3522.658447265625,303.7374267578125,0.4935765862464905,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488234341144561,0.931023895740509,0.931023895740509,1.0,1.0,-1.1160258054733276,0.4816999137401581,0.6343259215354919,0.2098494172096252,0.0,0.0,0.3291119933128357,46.227447509765625,25.0,4.325812816619873,-7588.74755859375,166.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42498779296875,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26171875,18000.0,0.0,0.0,0.1708376705646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402595728635788,0.2402640432119369,-4.470290605240734e-06,0.0,0.0001733785175019,0.0,0.0,10.239259719848633,0.0,0.0,0.0,0.2943815290927887,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367740280926227,-1174.921875,304.1625671386719,0.6091735363006592,0.0811208710074424,0.0748239904642105,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099694028496,-719.6328125,303.4148864746094,0.5037553906440735,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162310630083084,-3297.90234375,304.1580505371094,0.93647700548172,0.2992010712623596,0.2100972235202789,293.2496032714844,297.1499938964844,293.1499938964844,0.2818195819854736,-5500.13330078125,304.176513671875,0.9990000128746032,0.378453254699707,0.3498663604259491,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228158086538,-3500.893798828125,303.7096252441406,0.5037553906440735,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407584935426712,0.9307802319526672,0.9307802319526672,1.0,1.0,-1.097681164741516,0.4733630120754242,0.6243181824684143,0.2056319862604141,0.0,0.0,0.3240092992782593,41.79685592651367,25.0,15.827268600463867,-7473.9814453125,153.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.970703125,18000.0,0.0,0.0,0.1695154011249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360778450965881,0.2360823005437851,-4.460760465008207e-06,0.0,0.0001720365835353,0.0,0.0,10.02357006072998,0.0,0.0,0.0,0.2935099005699157,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367740280926227,-1174.921875,304.1625671386719,0.6091735363006592,0.0811208710074424,0.0748239904642105,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099694028496,-719.6328125,303.4148864746094,0.5037553906440735,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162310630083084,-3297.90234375,304.1580505371094,0.93647700548172,0.2992010712623596,0.2100972235202789,293.2496032714844,297.1499938964844,293.1499938964844,0.2818195819854736,-5500.13330078125,304.176513671875,0.9990000128746032,0.378453254699707,0.3498663604259491,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228158086538,-3500.893798828125,303.7096252441406,0.5037553906440735,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407584935426712,0.9307802319526672,0.9307802319526672,1.0,1.0,-1.097681164741516,0.4733630120754242,0.6243181824684143,0.2056319862604141,0.0,0.0,0.3240092992782593,41.79685592651367,25.0,15.827268600463867,-7473.9814453125,153.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.970703125,18000.0,0.0,0.0,0.1695154011249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360778450965881,0.2360823005437851,-4.460760465008207e-06,0.0,0.0001720365835353,0.0,0.0,10.02357006072998,0.0,0.0,0.0,0.2935099005699157,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343818627297878,-1135.28125,304.162353515625,0.6113981008529663,0.0785795524716377,0.0724320486187934,293.4403686523437,297.1499938964844,293.1499938964844,0.0119455177336931,-708.61767578125,303.2785949707031,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143799364566803,-3275.08251953125,304.1584167480469,0.949903964996338,0.297748327255249,0.2090163230895996,293.2244567871094,297.1499938964844,293.1499938964844,0.2670757472515106,-5266.08837890625,304.1919250488281,0.9990000128746032,0.3809986114501953,0.3352097570896148,293.224365234375,297.1499938964844,293.1499938964844,0.0128799229860305,-3478.994384765625,303.6819763183594,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340377122163772,0.930612087249756,0.930612087249756,1.0,1.0,-1.0751419067382812,0.4630990028381347,0.6120429635047913,0.2006132304668426,0.0,0.0,0.3143505752086639,38.83647918701172,25.0,24.40945816040039,-7301.0126953125,141.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.435546875,18000.0,0.0,0.0,0.1677663177251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285457700490951,0.2285502105951309,-4.446629645826761e-06,0.0,0.0001702614827081,0.0,0.0,9.645442962646484,0.0,0.0,0.0,0.292018175125122,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343818627297878,-1135.28125,304.162353515625,0.6113981008529663,0.0785795524716377,0.0724320486187934,293.4403686523437,297.1499938964844,293.1499938964844,0.0119455177336931,-708.61767578125,303.2785949707031,0.511403501033783,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2143799364566803,-3275.08251953125,304.1584167480469,0.949903964996338,0.297748327255249,0.2090163230895996,293.2244567871094,297.1499938964844,293.1499938964844,0.2670757472515106,-5266.08837890625,304.1919250488281,0.9990000128746032,0.3809986114501953,0.3352097570896148,293.224365234375,297.1499938964844,293.1499938964844,0.0128799229860305,-3478.994384765625,303.6819763183594,0.511403501033783,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340377122163772,0.930612087249756,0.930612087249756,1.0,1.0,-1.0751419067382812,0.4630990028381347,0.6120429635047913,0.2006132304668426,0.0,0.0,0.3143505752086639,38.83647918701172,25.0,24.40945816040039,-7301.0126953125,141.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.435546875,18000.0,0.0,0.0,0.1677663177251815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285457700490951,0.2285502105951309,-4.446629645826761e-06,0.0,0.0001702614827081,0.0,0.0,9.645442962646484,0.0,0.0,0.0,0.292018175125122,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321611389517784,-1098.125732421875,304.16192626953125,0.6122802495956421,0.0761093571782112,0.0701138898730278,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091547533869,-698.4611206054688,303.136474609375,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127959430217743,-3255.760009765625,304.15826416015625,0.9606848359107972,0.2962804436683655,0.207934483885765,293.1915283203125,297.1499938964844,293.1499938964844,0.2550224661827087,-5075.15478515625,304.1978454589844,0.9990000128746032,0.3857828080654144,0.3231424689292907,293.225341796875,297.1499938964844,293.1499938964844,0.0127660976722836,-3462.637451171875,303.6539611816406,0.5183073282241821,0.050000000745058,0.2301995754241943,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.22052001953125,1.0,0.228458747267723,0.9304439425468444,0.9304439425468444,1.0,1.0,-1.0559990406036377,0.4543139636516571,0.6016849875450134,0.1966062188148498,0.0,0.0,0.3042939007282257,36.48735046386719,43.0,14.806288719177246,-7123.9912109375,132.37283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9453125,18000.0,0.0,0.0,0.1653760969638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209034442901,-4.4273847379372455e-06,0.0,0.0001678357075434,0.0,0.0,9.211980819702148,0.0,0.0,0.0,0.2902953326702118,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321611389517784,-1098.125732421875,304.16192626953125,0.6122802495956421,0.0761093571782112,0.0701138898730278,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091547533869,-698.4611206054688,303.136474609375,0.5183073282241821,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127959430217743,-3255.760009765625,304.15826416015625,0.9606848359107972,0.2962804436683655,0.207934483885765,293.1915283203125,297.1499938964844,293.1499938964844,0.2550224661827087,-5075.15478515625,304.1978454589844,0.9990000128746032,0.3857828080654144,0.3231424689292907,293.225341796875,297.1499938964844,293.1499938964844,0.0127660976722836,-3462.637451171875,303.6539611816406,0.5183073282241821,0.050000000745058,0.2301995754241943,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.22052001953125,1.0,0.228458747267723,0.9304439425468444,0.9304439425468444,1.0,1.0,-1.0559990406036377,0.4543139636516571,0.6016849875450134,0.1966062188148498,0.0,0.0,0.3042939007282257,36.48735046386719,43.0,14.806288719177246,-7123.9912109375,132.37283325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9453125,18000.0,0.0,0.0,0.1653760969638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164777994156,0.2199209034442901,-4.4273847379372455e-06,0.0,0.0001678357075434,0.0,0.0,9.211980819702148,0.0,0.0,0.0,0.2902953326702118,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311443954706192,-1080.92626953125,304.16162109375,0.6085120439529419,0.0748920291662216,0.0690217614173889,293.4633483886719,297.1499938964844,293.1499938964844,0.0114627312868833,-694.13671875,303.0633239746094,0.517962634563446,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121112644672393,-3247.477783203125,304.1579895019531,0.9592583775520324,0.2955317795276642,0.2074224352836609,293.1769714355469,297.1499938964844,293.1499938964844,0.2551315724849701,-5080.10498046875,304.18878173828125,0.9990000128746032,0.3881187736988067,0.3237214088439941,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341840416193,-3458.754638671875,303.6399230957031,0.517962634563446,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839111328125,291.2204284667969,1.0,0.2289456129074096,0.9303598999977112,0.9303598999977112,1.0,1.0,-1.0547877550125122,0.4537229239940643,0.6010648012161255,0.1964404731988906,0.0,0.0,0.2993512749671936,36.57508850097656,43.0,2.830545663833618,-7058.55029296875,132.22642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6301574707031,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.251953125,18000.0,0.0,0.0,0.1639504432678222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156949043273925,0.2156993150711059,-4.41777865489712e-06,0.0,0.000166388854268,0.0,0.0,9.001956939697266,0.0,0.0,0.0,0.2894564568996429,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302244964987039,-1065.3900146484375,304.1611633300781,0.601439356803894,0.0736802220344543,0.0679656788706779,293.470947265625,297.1499938964844,293.1499938964844,0.011341156437993,-690.9357299804688,302.98785400390625,0.5147668719291687,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116914391517639,-3242.67431640625,304.15728759765625,0.9526997804641724,0.2947709262371063,0.2069246768951416,293.170166015625,297.1499938964844,293.1499938964844,0.2601413130760193,-5164.61865234375,304.17254638671875,0.9990000128746032,0.3891242146492004,0.3292034268379211,293.2261657714844,297.1499938964844,293.1499938964844,0.0127318194136023,-3460.773193359375,303.62518310546875,0.5147668719291687,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312593609094619,0.9303342700004578,0.9303342700004578,1.0,1.0,-1.0597590208053589,0.4559331238269806,0.6038259267807007,0.1976563185453415,0.0,0.0,0.2963526844978332,37.59364318847656,61.0,-22.608402252197266,-7021.14013671875,135.31854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.248046875,18000.0,0.0,0.0,0.1624267846345901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122821658849716,0.212286576628685,-4.408670520206215e-06,0.0,0.000164842538652,0.0,0.0,8.830739974975586,0.0,0.0,0.0,0.2887720763683319,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284914001822471,-1040.4677734375,304.1603088378906,0.5797753930091858,0.0712723582983017,0.0659488514065742,293.4859924316406,297.1499938964844,293.1499938964844,0.011149039492011,-686.8508911132812,302.83013916015625,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113887816667556,-3240.034912109375,304.1553649902344,0.9277018308639526,0.2932219505310058,0.2059706598520279,293.1859436035156,297.1499938964844,293.1499938964844,0.2816609740257263,-5516.1826171875,304.1288757324219,0.9990000128746032,0.3855003714561462,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874389290809,-3476.98681640625,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.16015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406841814517974,0.9302831292152404,0.9302831292152404,1.0,1.0,-1.0839389562606812,0.4668416380882263,0.6170973777770996,0.2032262086868286,0.0,0.0,0.2981339395046234,41.930625915527344,64.0,-62.41948318481445,-7076.67822265625,149.59280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1594354212284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211460143327713,0.2114645391702652,-4.399480076244799e-06,0.0,0.0001618066889932,0.0,0.0,8.776253700256348,0.0,0.0,0.0,0.2884896099567413,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284914001822471,-1040.4677734375,304.1603088378906,0.5797753930091858,0.0712723582983017,0.0659488514065742,293.4859924316406,297.1499938964844,293.1499938964844,0.011149039492011,-686.8508911132812,302.83013916015625,0.5029921531677246,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113887816667556,-3240.034912109375,304.1553649902344,0.9277018308639526,0.2932219505310058,0.2059706598520279,293.1859436035156,297.1499938964844,293.1499938964844,0.2816609740257263,-5516.1826171875,304.1288757324219,0.9990000128746032,0.3855003714561462,0.3514103591442108,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874389290809,-3476.98681640625,303.59210205078125,0.5029921531677246,0.050000000745058,0.2311532944440841,291.16015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406841814517974,0.9302831292152404,0.9302831292152404,1.0,1.0,-1.0839389562606812,0.4668416380882263,0.6170973777770996,0.2032262086868286,0.0,0.0,0.2981339395046234,41.930625915527344,64.0,-62.41948318481445,-7076.67822265625,149.59280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516784667969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.1594354212284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211460143327713,0.2114645391702652,-4.399480076244799e-06,0.0,0.0001618066889932,0.0,0.0,8.776253700256348,0.0,0.0,0.0,0.2884896099567413,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027014173567295,-1010.5215454101562,304.1592712402344,0.5550903677940369,0.0689430460333824,0.0640340596437454,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626846387982,-682.5834350585938,302.66827392578125,0.4901273846626282,0.050000000745058,0.0489466451108455,293.2115783691406,297.1499938964844,293.1499938964844,0.2109051197767257,-3234.801025390625,304.1544494628906,0.900010347366333,0.2916891872882843,0.2050552666187286,293.22760009765625,297.1499938964844,293.1499938964844,0.2892266511917114,-5641.1376953125,304.126220703125,0.9857771992683412,0.3761323392391205,0.3588970899581909,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442915156483,-3492.674560546875,303.5550537109375,0.4901273846626282,0.050000000745058,0.2321818023920059,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200561523437,1.0,0.2488585114479065,0.9302319288253784,0.9302319288253784,1.0,1.0,-1.089748501777649,0.4692967236042022,0.620451807975769,0.2050287425518036,0.0,0.0,0.3056452870368957,47.50584411621094,67.0,-31.91377258300781,-7179.31298828125,161.70103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.48046875,18000.0,0.0,0.0,0.1571985185146331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171194702386856,0.217123880982399,-4.406075277074706e-06,0.0,0.0001595365029061,0.0,0.0,9.04323959350586,0.0,0.0,0.0,0.2894764542579651,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027014173567295,-1010.5215454101562,304.1592712402344,0.5550903677940369,0.0689430460333824,0.0640340596437454,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626846387982,-682.5834350585938,302.66827392578125,0.4901273846626282,0.050000000745058,0.0489466451108455,293.2115783691406,297.1499938964844,293.1499938964844,0.2109051197767257,-3234.801025390625,304.1544494628906,0.900010347366333,0.2916891872882843,0.2050552666187286,293.22760009765625,297.1499938964844,293.1499938964844,0.2892266511917114,-5641.1376953125,304.126220703125,0.9857771992683412,0.3761323392391205,0.3588970899581909,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442915156483,-3492.674560546875,303.5550537109375,0.4901273846626282,0.050000000745058,0.2321818023920059,291.1190490722656,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200561523437,1.0,0.2488585114479065,0.9302319288253784,0.9302319288253784,1.0,1.0,-1.089748501777649,0.4692967236042022,0.620451807975769,0.2050287425518036,0.0,0.0,0.3056452870368957,47.50584411621094,67.0,-31.91377258300781,-7179.31298828125,161.70103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.48046875,18000.0,0.0,0.0,0.1571985185146331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171194702386856,0.217123880982399,-4.406075277074706e-06,0.0,0.0001595365029061,0.0,0.0,9.04323959350586,0.0,0.0,0.0,0.2894764542579651,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253376401960849,-979.0233154296876,304.1589660644531,0.5329388380050659,0.0666505917906761,0.0621867999434471,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147321105003,-674.3763427734375,302.50946044921875,0.4784445762634277,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091645002365112,-3212.90087890625,304.1558532714844,0.8776007294654846,0.2901048958301544,0.2041353732347488,293.2460021972656,297.1499938964844,293.1499938964844,0.283970445394516,-5546.39501953125,304.142822265625,0.9591715931892396,0.37039515376091,0.3527435958385467,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176501020789,-3489.49658203125,303.5184326171875,0.4784445762634277,0.050000000745058,0.2332515716552734,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.255611777305603,0.9297764301300048,0.9297764301300048,1.0,1.0,-1.0818854570388794,0.4656547904014587,0.6162306666374207,0.2033930420875549,0.0,0.0,0.3037841022014618,53.12030029296875,70.0,18.85049819946289,-7145.6123046875,169.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1557673066854477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177431285381317,0.2177475392818451,-4.4135304051451385e-06,0.0,0.0001580840180395,0.0,0.0,9.086074829101562,0.0,0.0,0.0,0.289684534072876,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253376401960849,-979.0233154296876,304.1589660644531,0.5329388380050659,0.0666505917906761,0.0621867999434471,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147321105003,-674.3763427734375,302.50946044921875,0.4784445762634277,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091645002365112,-3212.90087890625,304.1558532714844,0.8776007294654846,0.2901048958301544,0.2041353732347488,293.2460021972656,297.1499938964844,293.1499938964844,0.283970445394516,-5546.39501953125,304.142822265625,0.9591715931892396,0.37039515376091,0.3527435958385467,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176501020789,-3489.49658203125,303.5184326171875,0.4784445762634277,0.050000000745058,0.2332515716552734,291.1495361328125,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.255611777305603,0.9297764301300048,0.9297764301300048,1.0,1.0,-1.0818854570388794,0.4656547904014587,0.6162306666374207,0.2033930420875549,0.0,0.0,0.3037841022014618,53.12030029296875,70.0,18.85049819946289,-7145.6123046875,169.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,305.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1557673066854477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177431285381317,0.2177475392818451,-4.4135304051451385e-06,0.0,0.0001580840180395,0.0,0.0,9.086074829101562,0.0,0.0,0.0,0.289684534072876,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237885788083076,-949.4354858398438,304.1585693359375,0.5155232548713684,0.0644256025552749,0.060355644673109,293.5299377441406,297.1499938964844,293.1499938964844,0.0104740234091877,-666.57470703125,302.3435363769531,0.4678674936294555,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077415585517883,-3195.322998046875,304.15625,0.8605878353118896,0.2884933054447174,0.2031616866588592,293.2517395019531,297.1499938964844,293.1499938964844,0.2804910540580749,-5489.64990234375,304.1508483886719,0.936758816242218,0.3667864799499511,0.3491795659065246,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006348386406,-3489.7421875,303.4795227050781,0.4678674936294555,0.050000000745058,0.2341896295547485,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614133656024933,0.9293209314346312,0.9293209314346312,1.0,1.0,-1.0756038427352903,0.4626765251159668,0.6129273176193237,0.2022681236267089,0.0,0.0,0.3016347289085388,58.0556869506836,73.0,14.023287773132324,-7071.5849609375,176.84999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.1546337008476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753258943557,0.2157797366380691,-4.410593646753114e-06,0.0,0.0001569335436215,0.0,0.0,8.991532325744629,0.0,0.0,0.0,0.2893389165401459,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237885788083076,-949.4354858398438,304.1585693359375,0.5155232548713684,0.0644256025552749,0.060355644673109,293.5299377441406,297.1499938964844,293.1499938964844,0.0104740234091877,-666.57470703125,302.3435363769531,0.4678674936294555,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077415585517883,-3195.322998046875,304.15625,0.8605878353118896,0.2884933054447174,0.2031616866588592,293.2517395019531,297.1499938964844,293.1499938964844,0.2804910540580749,-5489.64990234375,304.1508483886719,0.936758816242218,0.3667864799499511,0.3491795659065246,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006348386406,-3489.7421875,303.4795227050781,0.4678674936294555,0.050000000745058,0.2341896295547485,291.15985107421875,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614133656024933,0.9293209314346312,0.9293209314346312,1.0,1.0,-1.0756038427352903,0.4626765251159668,0.6129273176193237,0.2022681236267089,0.0,0.0,0.3016347289085388,58.0556869506836,73.0,14.023287773132324,-7071.5849609375,176.84999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.1546337008476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753258943557,0.2157797366380691,-4.410593646753114e-06,0.0,0.0001569335436215,0.0,0.0,8.991532325744629,0.0,0.0,0.0,0.2893389165401459,4.0,0.0,1.0
