time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230605099350214,-935.1239013671876,304.1583251953125,0.5082153081893921,0.0633503124117851,0.0594635717570781,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513645008206,-662.4871826171875,302.2587890625,0.4625110626220703,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070426046848297,-3186.704345703125,304.1564025878906,0.8535027503967285,0.2876888513565063,0.2026683539152145,293.2526550292969,297.1499938964844,293.1499938964844,0.2791130542755127,-5467.44482421875,304.1531982421875,0.9270671010017396,0.3653156459331512,0.3478027284145355,293.23974609375,297.1499938964844,293.1499938964844,0.0127891600131988,-3489.490234375,303.459716796875,0.4625110626220703,0.050000000745058,0.2346201688051223,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640429437160492,0.9290931820869446,0.9290931820869446,1.0,1.0,-1.0729140043258667,0.4613925218582153,0.6115214824676514,0.201807752251625,0.0,0.0,0.3003673255443573,60.32368469238281,73.0,12.402233123779297,-7037.3603515625,180.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6171875,18000.0,0.0,0.0,0.1541392207145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148436903953552,0.2148481011390686,-4.408738277561497e-06,0.0,0.0001564317062729,0.0,0.0,8.945965766906738,0.0,0.0,0.0,0.2891572415828705,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223648156970739,-921.1819458007812,304.1580810546875,0.501623809337616,0.0623015947639942,0.0585909821093082,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281905710697,-658.3109130859375,302.1729431152344,0.4574256539344787,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063552886247635,-3178.240966796875,304.156494140625,0.847118616104126,0.286886066198349,0.2021730691194534,293.2529602050781,297.1499938964844,293.1499938964844,0.277861475944519,-5447.4248046875,304.1548767089844,0.9183205962181092,0.3639584481716156,0.3465607464313507,293.241455078125,297.1499938964844,293.1499938964844,0.0127763953059911,-3489.097900390625,303.43975830078125,0.4574256539344787,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665229737758636,0.9289990067481996,0.9289990067481996,1.0,1.0,-1.0703784227371216,0.4601837992668152,0.6101945638656616,0.2013843357563018,0.0,0.0,0.2989594042301178,62.48795700073242,61.0,9.796634674072266,-7001.330078125,183.381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87890625,18000.0,0.0,0.0,0.1536830812692642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213744044303894,0.2137484550476074,-4.406595962791471e-06,0.0,0.0001559687952976,0.0,0.0,8.89236831665039,0.0,0.0,0.0,0.288946270942688,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209740847349166,-892.4254150390625,304.15771484375,0.4956833720207214,0.0603213906288147,0.0567795410752296,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370880052447,-647.71484375,301.9986267089844,0.4569693505764007,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.2048825472593307,-3160.08984375,304.1567687988281,0.8451287746429443,0.2853037416934967,0.2010705024003982,293.2524108886719,297.1499938964844,293.1499938964844,0.2754417359828949,-5409.00537109375,304.1572570800781,0.9152047634124756,0.3614571392536163,0.3441511988639831,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833235844969,-3477.290771484375,303.3998413085937,0.4569693505764007,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.265545517206192,0.9288106560707092,0.9288106560707092,1.0,1.0,-1.0640453100204468,0.4571891725063324,0.6068561673164368,0.200274184346199,0.0,0.0,0.296012133359909,62.62158966064453,49.0,6.870677471160889,-6926.5341796875,181.72157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98828125,18000.0,0.0,0.0,0.152836874127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114142924547195,0.2114187031984329,-4.401739261084003e-06,0.0,0.0001551099994685,0.0,0.0,8.778531074523926,0.0,0.0,0.0,0.2884948551654815,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209740847349166,-892.4254150390625,304.15771484375,0.4956833720207214,0.0603213906288147,0.0567795410752296,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370880052447,-647.71484375,301.9986267089844,0.4569693505764007,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.2048825472593307,-3160.08984375,304.1567687988281,0.8451287746429443,0.2853037416934967,0.2010705024003982,293.2524108886719,297.1499938964844,293.1499938964844,0.2754417359828949,-5409.00537109375,304.1572570800781,0.9152047634124756,0.3614571392536163,0.3441511988639831,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833235844969,-3477.290771484375,303.3998413085937,0.4569693505764007,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.265545517206192,0.9288106560707092,0.9288106560707092,1.0,1.0,-1.0640453100204468,0.4571891725063324,0.6068561673164368,0.200274184346199,0.0,0.0,0.296012133359909,62.62158966064453,49.0,6.870677471160889,-6926.5341796875,181.72157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.98828125,18000.0,0.0,0.0,0.152836874127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114142924547195,0.2114187031984329,-4.401739261084003e-06,0.0,0.0001551099994685,0.0,0.0,8.778531074523926,0.0,0.0,0.0,0.2884948551654815,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196736473590135,-864.2635498046875,304.1573181152344,0.4954811036586761,0.0585319101810455,0.0550081506371498,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161821857094,-635.2374267578125,301.8222961425781,0.4644173085689544,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033252120018005,-3140.855224609375,304.1571044921875,0.8518704175949097,0.2837866246700287,0.1999092549085617,293.2510070800781,297.1499938964844,293.1499938964844,0.2730375826358795,-5371.0341796875,304.1588134765625,0.9236149191856384,0.3591446876525879,0.3418101370334625,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359836965799,-3456.12255859375,303.3607177734375,0.4644173085689544,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603943943977356,0.928622305393219,0.928622305393219,1.0,1.0,-1.0568467378616333,0.4538053572177887,0.603041410446167,0.198969155550003,0.0,0.0,0.2924128472805023,59.34723663330078,37.0,6.267713069915772,-6846.30712890625,173.68905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.025390625,18000.0,0.0,0.0,0.1520050168037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086600363254547,0.2086644321680069,-4.396221356728347e-06,0.0,0.0001542657555546,0.0,0.0,8.6449613571167,0.0,0.0,0.0,0.287966787815094,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196736473590135,-864.2635498046875,304.1573181152344,0.4954811036586761,0.0585319101810455,0.0550081506371498,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161821857094,-635.2374267578125,301.8222961425781,0.4644173085689544,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033252120018005,-3140.855224609375,304.1571044921875,0.8518704175949097,0.2837866246700287,0.1999092549085617,293.2510070800781,297.1499938964844,293.1499938964844,0.2730375826358795,-5371.0341796875,304.1588134765625,0.9236149191856384,0.3591446876525879,0.3418101370334625,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359836965799,-3456.12255859375,303.3607177734375,0.4644173085689544,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603943943977356,0.928622305393219,0.928622305393219,1.0,1.0,-1.0568467378616333,0.4538053572177887,0.603041410446167,0.198969155550003,0.0,0.0,0.2924128472805023,59.34723663330078,37.0,6.267713069915772,-6846.30712890625,173.68905639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.025390625,18000.0,0.0,0.0,0.1520050168037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086600363254547,0.2086644321680069,-4.396221356728347e-06,0.0,0.0001542657555546,0.0,0.0,8.6449613571167,0.0,0.0,0.0,0.287966787815094,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184851214289665,-837.2849731445312,304.1568603515625,0.5000143051147461,0.0569087155163288,0.0533087886869907,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843566089868,-621.6565551757812,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017549872398376,-3121.45361328125,304.1573486328125,0.8662670850753784,0.2823376059532165,0.1987297981977462,293.2491760253906,297.1499938964844,293.1499938964844,0.2706663012504577,-5333.712890625,304.1598205566406,0.9417271614074708,0.3569581210613251,0.3395101428031921,293.24884033203125,297.1499938964844,293.1499938964844,0.012357160449028,-3429.22705078125,303.322509765625,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521283030509949,0.9284437894821168,0.9284437894821168,1.0,1.0,-1.04914653301239,0.450202614068985,0.5989439487457275,0.197540134191513,0.0,0.0,0.2883155345916748,53.80690002441406,25.0,5.5776143074035645,-6762.36328125,161.56903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.666015625,18000.0,0.0,0.0,0.1511008590459823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205509528517723,0.205513909459114,-4.389833520690445e-06,0.0,0.000153348169988,0.0,0.0,8.492794036865234,0.0,0.0,0.0,0.287365585565567,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184851214289665,-837.2849731445312,304.1568603515625,0.5000143051147461,0.0569087155163288,0.0533087886869907,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843566089868,-621.6565551757812,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017549872398376,-3121.45361328125,304.1573486328125,0.8662670850753784,0.2823376059532165,0.1987297981977462,293.2491760253906,297.1499938964844,293.1499938964844,0.2706663012504577,-5333.712890625,304.1598205566406,0.9417271614074708,0.3569581210613251,0.3395101428031921,293.24884033203125,297.1499938964844,293.1499938964844,0.012357160449028,-3429.22705078125,303.322509765625,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521283030509949,0.9284437894821168,0.9284437894821168,1.0,1.0,-1.04914653301239,0.450202614068985,0.5989439487457275,0.197540134191513,0.0,0.0,0.2883155345916748,53.80690002441406,25.0,5.5776143074035645,-6762.36328125,161.56903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.666015625,18000.0,0.0,0.0,0.1511008590459823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205509528517723,0.205513909459114,-4.389833520690445e-06,0.0,0.000153348169988,0.0,0.0,8.492794036865234,0.0,0.0,0.0,0.287365585565567,4.0,0.0,1.0
813780,293.2373352050781,297.1499938964844,293.1499938964844,0.017436072230339,-812.3365478515625,304.1564025878906,0.509276270866394,0.0554696321487426,0.0517353750765323,293.5933837890625,297.1499938964844,293.1499938964844,0.008961877785623,-607.8539428710938,301.4720153808594,0.4899901151657104,0.050000000745058,0.0489494651556015,293.21051025390625,297.1499938964844,293.1499938964844,0.2002454102039337,-3102.79296875,304.1575012207031,0.888365626335144,0.2809948027133941,0.1975898891687393,293.2471618652344,297.1499938964844,293.1499938964844,0.2684069573879242,-5298.216796875,304.1604309082031,0.966952383518219,0.3549345433712005,0.3373212516307831,293.25,297.1499938964844,293.1499938964844,0.0121674509719014,-3399.816650390625,303.28662109375,0.4899901151657104,0.050000000745058,0.232195183634758,291.18212890625,291.1499938964844,273.2221069335937,271.3131103515625,284.8270874023437,293.53741455078125,291.1824645996094,1.0,0.2418533116579055,0.928271234035492,0.928271234035492,1.0,1.0,-1.0414395332336426,0.4466124773025512,0.5948270559310913,0.1960784345865249,0.0,0.0,0.2839350700378418,47.02281188964844,25.0,4.909617424011231,-6679.32958984375,147.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91015625,18000.0,0.0,0.0,0.1500963866710662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021703273057937,0.2021747082471847,-4.383042323752306e-06,0.0,0.0001523287501186,0.0,0.0,8.332358360290527,0.0,0.0,0.0,0.2867316305637359,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174014922231435,-811.4943237304688,304.1563720703125,0.5097023844718933,0.0554219596087932,0.0516822077333927,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507363736629,-607.3668212890625,301.46600341796875,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001935392618179,-3102.151611328125,304.1575012207031,0.8892988562583923,0.2809493243694305,0.1975505948066711,293.2471008300781,297.1499938964844,293.1499938964844,0.2683295309543609,-5297.00146484375,304.1604309082031,0.9679279923439026,0.3548659682273865,0.3372461795806885,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606970205903,-3398.756103515625,303.285400390625,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414624840021133,0.9282652735710144,0.9282652735710144,1.0,1.0,-1.0411701202392578,0.4464872479438782,0.5946828722953796,0.1960267722606659,0.0,0.0,0.2837769687175751,46.76908493041992,25.0,4.883408069610596,-6676.43310546875,146.88931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.947265625,18000.0,0.0,0.0,0.1500587314367294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020502686500549,0.2020546495914459,-4.38279812442488e-06,0.0,0.0001522905367892,0.0,0.0,8.326607704162598,0.0,0.0,0.0,0.2867089211940765,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169200785458087,-799.6325073242188,304.1560974121094,0.5142872333526611,0.0547170601785182,0.0509332492947578,293.59893798828125,297.1499938964844,293.1499938964844,0.0087948068976402,-600.5399169921875,301.3756103515625,0.4968300759792328,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994580775499344,-3093.072021484375,304.157470703125,0.9001797437667847,0.2802704572677612,0.1969934254884719,293.2460327148437,297.1499938964844,293.1499938964844,0.2672169804573059,-5279.56201171875,304.1605529785156,0.9787049293518066,0.3538452982902527,0.3361678719520569,293.2504577636719,297.1499938964844,293.1499938964844,0.0120752174407243,-3385.521728515625,303.2671203613281,0.4968300759792328,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.18389892578125,1.0,0.2372173517942428,0.9281759858131408,0.9281759858131408,1.0,1.0,-1.0375404357910156,0.4448021352291107,0.5927382707595825,0.1953258365392685,0.0,0.0,0.2813848257064819,43.908809661865234,25.0,4.0127129554748535,-6634.0185546875,140.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.408203125,18000.0,0.0,0.0,0.1494719386100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002305090427398,0.2002348899841308,-4.379089659778401e-06,0.0,0.0001516950142104,0.0,0.0,8.239559173583984,0.0,0.0,0.0,0.2863651514053345,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.016471704468131,-788.3501586914062,304.1557922363281,0.5182158350944519,0.0540241301059722,0.0502179339528083,293.6041259765625,297.1499938964844,293.1499938964844,0.0086464015766978,-593.96826171875,301.28424072265625,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987577527761459,-3084.438720703125,304.1573791503906,0.9101468324661256,0.2795924246311188,0.1964535117149353,293.2449951171875,297.1499938964844,293.1499938964844,0.2661504745483398,-5262.8740234375,304.1605834960937,0.9874074459075928,0.3528326451778412,0.3351195156574249,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992718100547,-3373.893798828125,303.2488708496094,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334768623113632,0.9281062483787536,0.9281062483787536,1.0,1.0,-1.034143328666687,0.4432287514209747,0.5909145474433899,0.1946635693311691,0.0,0.0,0.2790185511112213,41.54850006103516,25.0,2.4526844024658203,-6592.765625,135.85743713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.486328125,18000.0,0.0,0.0,0.1488379389047622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984045654535293,0.1984089314937591,-4.37530843555578e-06,0.0,0.0001510515867266,0.0,0.0,8.152375221252441,0.0,0.0,0.0,0.2860207855701446,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156470090150833,-766.96435546875,304.1552429199219,0.5243846774101257,0.0526682846248149,0.0488544479012489,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653517067432,-581.290771484375,301.09814453125,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974304914474487,-3068.09912109375,304.1571350097656,0.9285635352134703,0.2782346606254577,0.195403441786766,293.2428283691406,297.1499938964844,293.1499938964844,0.2633418440818786,-5218.13037109375,304.16192626953125,0.9990000128746032,0.3508615791797638,0.3321897089481354,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667418137192,-3353.9599609375,303.21197509765625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272651642560959,0.9279667735099792,0.9279667735099792,1.0,1.0,-1.0267878770828247,0.4398296177387237,0.5869582891464233,0.1932181864976883,0.0,0.0,0.2745544612407684,37.86119842529297,25.0,-0.211664393544197,-6514.55908203125,127.56204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.1474367082118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949534118175506,0.1949577778577804,-4.367952442407841e-06,0.0,0.0001496295153629,0.0,0.0,7.987957954406738,0.0,0.0,0.0,0.2853686809539795,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156470090150833,-766.96435546875,304.1552429199219,0.5243846774101257,0.0526682846248149,0.0488544479012489,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653517067432,-581.290771484375,301.09814453125,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974304914474487,-3068.09912109375,304.1571350097656,0.9285635352134703,0.2782346606254577,0.195403441786766,293.2428283691406,297.1499938964844,293.1499938964844,0.2633418440818786,-5218.13037109375,304.16192626953125,0.9990000128746032,0.3508615791797638,0.3321897089481354,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667418137192,-3353.9599609375,303.21197509765625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272651642560959,0.9279667735099792,0.9279667735099792,1.0,1.0,-1.0267878770828247,0.4398296177387237,0.5869582891464233,0.1932181864976883,0.0,0.0,0.2745544612407684,37.86119842529297,25.0,-0.211664393544197,-6514.55908203125,127.56204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.1474367082118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949534118175506,0.1949577778577804,-4.367952442407841e-06,0.0,0.0001496295153629,0.0,0.0,7.987957954406738,0.0,0.0,0.0,0.2853686809539795,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148897999897599,-746.3212280273438,304.1547546386719,0.5263500213623047,0.051287580281496,0.0475813336670398,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981822684407,-568.656005859375,300.9106140136719,0.5196534395217896,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959673166275024,-3049.8330078125,304.1572265625,0.9396378993988036,0.2768815159797668,0.1944022923707962,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508349657058716,0.3209053874015808,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479730397462,-3335.216064453125,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220988422632217,0.9278272986412048,0.9278272986412048,1.0,1.0,-1.010338306427002,0.4322747588157654,0.5780635476112366,0.1899172961711883,0.0,0.0,0.2683059275150299,35.635894775390625,25.0,14.57219409942627,-6408.673828125,119.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.533203125,18000.0,0.0,0.0,0.1458346992731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548640251159,0.1909592300653457,-4.360779257694958e-06,0.0,0.000148003688082,0.0,0.0,7.8010053634643555,0.0,0.0,0.0,0.2846325933933258,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148897999897599,-746.3212280273438,304.1547546386719,0.5263500213623047,0.051287580281496,0.0475813336670398,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981822684407,-568.656005859375,300.9106140136719,0.5196534395217896,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959673166275024,-3049.8330078125,304.1572265625,0.9396378993988036,0.2768815159797668,0.1944022923707962,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230978012085,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508349657058716,0.3209053874015808,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479730397462,-3335.216064453125,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220988422632217,0.9278272986412048,0.9278272986412048,1.0,1.0,-1.010338306427002,0.4322747588157654,0.5780635476112366,0.1899172961711883,0.0,0.0,0.2683059275150299,35.635894775390625,25.0,14.57219409942627,-6408.673828125,119.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.533203125,18000.0,0.0,0.0,0.1458346992731094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909548640251159,0.1909592300653457,-4.360779257694958e-06,0.0,0.000148003688082,0.0,0.0,7.8010053634643555,0.0,0.0,0.0,0.2846325933933258,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139849688857793,-721.0635986328125,304.1402282714844,0.5256954431533813,0.050000000745058,0.046062022447586,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417351469397,-556.2587280273438,300.7177429199219,0.5254628658294678,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946253180503845,-3033.175537109375,304.15704345703125,0.948287844657898,0.2755381464958191,0.1934181302785873,293.2105407714844,297.1499938964844,293.1499938964844,0.2434050887823104,-4896.44189453125,304.1822509765625,0.9990000128746032,0.3529613018035888,0.3116247057914734,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428714245557,-3319.19970703125,303.13836669921875,0.5254628658294678,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177678346633911,0.9277545809745787,0.9277545809745787,1.0,1.0,-0.995352864265442,0.4254016876220703,0.5699511766433716,0.1869345307350158,0.0,0.0,0.2610630691051483,33.900882720947266,25.0,5.22761344909668,-6287.52734375,113.36536407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.1439129412174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592280626297,0.1855635792016983,-4.35071569881984e-06,0.0,0.0001460533530917,0.0,0.0,7.549968242645264,0.0,0.0,0.0,0.2836624681949615,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139849688857793,-721.0635986328125,304.1402282714844,0.5256954431533813,0.050000000745058,0.046062022447586,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417351469397,-556.2587280273438,300.7177429199219,0.5254628658294678,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946253180503845,-3033.175537109375,304.15704345703125,0.948287844657898,0.2755381464958191,0.1934181302785873,293.2105407714844,297.1499938964844,293.1499938964844,0.2434050887823104,-4896.44189453125,304.1822509765625,0.9990000128746032,0.3529613018035888,0.3116247057914734,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428714245557,-3319.19970703125,303.13836669921875,0.5254628658294678,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177678346633911,0.9277545809745787,0.9277545809745787,1.0,1.0,-0.995352864265442,0.4254016876220703,0.5699511766433716,0.1869345307350158,0.0,0.0,0.2610630691051483,33.900882720947266,25.0,5.22761344909668,-6287.52734375,113.36536407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.1439129412174224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855592280626297,0.1855635792016983,-4.35071569881984e-06,0.0,0.0001460533530917,0.0,0.0,7.549968242645264,0.0,0.0,0.0,0.2836624681949615,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151766732335,-717.0869750976562,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944075360894,-544.0538940429688,300.51837158203125,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932654678821563,-3016.32861328125,304.156982421875,0.9555426239967346,0.2738153040409088,0.192312017083168,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057895183563,-4769.474609375,304.1845703125,0.9990000128746032,0.3561494648456573,0.3034418225288391,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493573248386,-3305.66015625,303.1005554199219,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141589522361755,0.927681803703308,0.927681803703308,1.0,1.0,-0.9837158918380736,0.420107752084732,0.5636081695556641,0.1845317780971527,0.0,0.0,0.2548176348209381,32.42634582519531,43.0,-1.1628249883651731,-6189.16845703125,108.28712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.64453125,18000.0,0.0,0.0,0.1416806429624557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810188740491867,0.1810232102870941,-4.341188741818769e-06,0.0,0.0001437878527212,0.0,0.0,7.33867597579956,0.0,0.0,0.0,0.2828260660171509,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151766732335,-717.0869750976562,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944075360894,-544.0538940429688,300.51837158203125,0.5308976173400879,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932654678821563,-3016.32861328125,304.156982421875,0.9555426239967346,0.2738153040409088,0.192312017083168,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057895183563,-4769.474609375,304.1845703125,0.9990000128746032,0.3561494648456573,0.3034418225288391,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493573248386,-3305.66015625,303.1005554199219,0.5308976173400879,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141589522361755,0.927681803703308,0.927681803703308,1.0,1.0,-0.9837158918380736,0.420107752084732,0.5636081695556641,0.1845317780971527,0.0,0.0,0.2548176348209381,32.42634582519531,43.0,-1.1628249883651731,-6189.16845703125,108.28712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.64453125,18000.0,0.0,0.0,0.1416806429624557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810188740491867,0.1810232102870941,-4.341188741818769e-06,0.0,0.0001437878527212,0.0,0.0,7.33867597579956,0.0,0.0,0.0,0.2828260660171509,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718860059976,-716.3095092773438,304.0745849609375,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074804192408919,-538.38720703125,300.4164428710937,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923941522836685,-3005.486083984375,304.15728759765625,0.9515283107757568,0.2727170586585998,0.1915680021047592,293.178466796875,297.1499938964844,293.1499938964844,0.237436443567276,-4803.81298828125,304.1745910644531,0.9990000128746032,0.3574076890945434,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198558196425,-3302.174560546875,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155190557241439,0.9276454448699952,0.9276454448699952,1.0,1.0,-0.9857696294784546,0.421114444732666,0.5646551251411438,0.1847594380378723,0.0,0.0,0.2520571053028106,32.82920837402344,43.0,-10.426616668701172,-6159.92041015625,109.41582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23828125,18000.0,0.0,0.0,0.1404882371425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789540499448776,0.178958386182785,-4.3368886508687865e-06,0.0,0.0001425777008989,0.0,0.0,7.243175506591797,0.0,0.0,0.0,0.2824495732784271,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594137340784,-716.614501953125,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767774738371,-533.4209594726562,300.31011962890625,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917951703071594,-2998.27392578125,304.15704345703125,0.9421484470367432,0.2717766165733337,0.19089937210083,293.1777648925781,297.1499938964844,293.1499938964844,0.2440370768308639,-4914.8818359375,304.1580505371094,0.9990000128746032,0.3571945130825043,0.3129269480705261,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114627406001,-3303.49267578125,303.06072998046875,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186540216207504,0.9276236295700072,0.9276236295700072,1.0,1.0,-0.993889093399048,0.4249080121517181,0.5689811110496521,0.1861660182476043,0.0,0.0,0.2511576414108276,34.09210968017578,46.0,-31.13511848449707,-6153.8486328125,113.35918426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.806640625,18000.0,0.0,0.0,0.1392967998981475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775803118944168,0.1775846481323242,-4.333029210101813e-06,0.0,0.0001413685386069,0.0,0.0,7.178213596343994,0.0,0.0,0.0,0.2821904420852661,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365916743874,-717.382080078125,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713239885866,-523.4329833984375,300.0904235839844,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.191035196185112,-2989.464599609375,304.1559753417969,0.9266383051872252,0.2703688144683838,0.1898388117551803,293.1944580078125,297.1499938964844,293.1499938964844,0.2556967735290527,-5107.51611328125,304.1362609863281,0.9990000128746032,0.3531450033187866,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934621378779,-3306.51513671875,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233926951885223,0.927579939365387,0.927579939365387,1.0,1.0,-1.0075629949569702,0.4312942326068878,0.57626873254776,0.1885643750429153,0.0,0.0,0.254362016916275,36.26728439331055,49.0,-36.12187576293945,-6200.64501953125,120.2114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1371645182371139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788568794727325,0.1788612157106399,-4.331246145738987e-06,0.0,0.0001392045523971,0.0,0.0,7.229869365692139,0.0,0.0,0.0,0.2823380529880523,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365916743874,-717.382080078125,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713239885866,-523.4329833984375,300.0904235839844,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.191035196185112,-2989.464599609375,304.1559753417969,0.9266383051872252,0.2703688144683838,0.1898388117551803,293.1944580078125,297.1499938964844,293.1499938964844,0.2556967735290527,-5107.51611328125,304.1362609863281,0.9990000128746032,0.3531450033187866,0.324842095375061,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934621378779,-3306.51513671875,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559316158294,291.1458740234375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233926951885223,0.927579939365387,0.927579939365387,1.0,1.0,-1.0075629949569702,0.4312942326068878,0.57626873254776,0.1885643750429153,0.0,0.0,0.254362016916275,36.26728439331055,49.0,-36.12187576293945,-6200.64501953125,120.2114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1371645182371139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788568794727325,0.1788612157106399,-4.331246145738987e-06,0.0,0.0001392045523971,0.0,0.0,7.229869365692139,0.0,0.0,0.0,0.2823380529880523,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141132727265,-717.6303100585938,303.9732971191406,0.5087907910346985,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626383483409,-512.4959106445312,299.8725280761719,0.5087907910346985,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905102878808975,-2983.271240234375,304.1548767089844,0.909545123577118,0.2694843113422394,0.1892937272787094,293.2221374511719,297.1499938964844,293.1499938964844,0.2611353993415832,-5194.11669921875,304.133056640625,0.9927493929862976,0.3464049696922302,0.330107569694519,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589687436819,-3304.6875,302.9728088378906,0.5087907910346985,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.13336181640625,1.0,0.2283303439617157,0.9275361895561218,0.9275361895561218,1.0,1.0,-1.0141221284866333,0.4344033896923065,0.5797187685966492,0.1896019876003265,0.0,0.0,0.2575727105140686,39.037593841552734,52.0,-14.400986671447754,-6237.87109375,126.53205871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1356645077466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811544001102447,0.1811587363481521,-4.334887307777535e-06,0.0,0.0001376822328893,0.0,0.0,7.334145545959473,0.0,0.0,0.0,0.2827296555042267,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141132727265,-717.6303100585938,303.9732971191406,0.5087907910346985,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626383483409,-512.4959106445312,299.8725280761719,0.5087907910346985,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905102878808975,-2983.271240234375,304.1548767089844,0.909545123577118,0.2694843113422394,0.1892937272787094,293.2221374511719,297.1499938964844,293.1499938964844,0.2611353993415832,-5194.11669921875,304.133056640625,0.9927493929862976,0.3464049696922302,0.330107569694519,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589687436819,-3304.6875,302.9728088378906,0.5087907910346985,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.13336181640625,1.0,0.2283303439617157,0.9275361895561218,0.9275361895561218,1.0,1.0,-1.0141221284866333,0.4344033896923065,0.5797187685966492,0.1896019876003265,0.0,0.0,0.2575727105140686,39.037593841552734,52.0,-14.400986671447754,-6237.87109375,126.53205871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1356645077466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811544001102447,0.1811587363481521,-4.334887307777535e-06,0.0,0.0001376822328893,0.0,0.0,7.334145545959473,0.0,0.0,0.0,0.2827296555042267,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.013676444068551,-716.896728515625,303.9416809082031,0.4992643892765045,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477696575224,-500.3447570800781,299.65936279296875,0.4992643892765045,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.189263179898262,-2967.39208984375,304.15533447265625,0.8911484479904175,0.2681551575660705,0.188538983464241,293.2355041503906,297.1499938964844,293.1499938964844,0.2564526200294494,-5115.79345703125,304.146240234375,0.973135471343994,0.3418343365192413,0.3252646028995514,293.260986328125,297.1499938964844,293.1499938964844,0.0114067057147622,-3297.1962890625,302.92974853515625,0.4992643892765045,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329350858926773,0.9272046685218812,0.9272046685218812,1.0,1.0,-1.0085058212280271,0.4319306313991546,0.5765752792358398,0.1881714612245559,0.0,0.0,0.2566051483154297,42.53743362426758,55.0,15.191280364990234,-6209.06298828125,131.18988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.1347209215164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814836114645004,0.1814879477024078,-4.337807695264928e-06,0.0,0.0001367246004519,0.0,0.0,7.353063106536865,0.0,0.0,0.0,0.2828203439712524,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.013676444068551,-716.896728515625,303.9416809082031,0.4992643892765045,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477696575224,-500.3447570800781,299.65936279296875,0.4992643892765045,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.189263179898262,-2967.39208984375,304.15533447265625,0.8911484479904175,0.2681551575660705,0.188538983464241,293.2355041503906,297.1499938964844,293.1499938964844,0.2564526200294494,-5115.79345703125,304.146240234375,0.973135471343994,0.3418343365192413,0.3252646028995514,293.260986328125,297.1499938964844,293.1499938964844,0.0114067057147622,-3297.1962890625,302.92974853515625,0.4992643892765045,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329350858926773,0.9272046685218812,0.9272046685218812,1.0,1.0,-1.0085058212280271,0.4319306313991546,0.5765752792358398,0.1881714612245559,0.0,0.0,0.2566051483154297,42.53743362426758,55.0,15.191280364990234,-6209.06298828125,131.18988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.1347209215164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814836114645004,0.1814879477024078,-4.337807695264928e-06,0.0,0.0001367246004519,0.0,0.0,7.353063106536865,0.0,0.0,0.0,0.2828203439712524,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304954066872,-716.2334594726562,303.9032287597656,0.4915244877338409,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346211194992,-488.130615234375,299.43829345703125,0.4915244877338409,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.188000351190567,-2951.47509765625,304.1556701660156,0.8756189942359924,0.2666769325733185,0.1876232177019119,293.2395935058594,297.1499938964844,293.1499938964844,0.2536041736602783,-5068.75732421875,304.1521301269531,0.9548961520195008,0.3388323783874511,0.3223029971122741,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590480759739,-3291.5146484375,302.884765625,0.4915244877338409,0.050000000745058,0.232062354683876,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.23738893866539,0.9268732070922852,0.9268732070922852,1.0,1.0,-1.0049211978912354,0.4304065406322479,0.574514627456665,0.1871045976877212,0.0,0.0,0.2548360526561737,45.86071395874024,58.0,8.845810890197754,-6155.85693359375,135.99368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.1340615600347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801311373710632,0.1801354736089706,-4.3361196730984375e-06,0.0,0.0001360554306302,0.0,0.0,7.292318820953369,0.0,0.0,0.0,0.2826035022735595,4.0,0.0,1.0
