time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304954066872,-716.2334594726562,303.9032287597656,0.4915244877338409,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346211194992,-488.130615234375,299.43829345703125,0.4915244877338409,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.188000351190567,-2951.47509765625,304.1556701660156,0.8756189942359924,0.2666769325733185,0.1876232177019119,293.2395935058594,297.1499938964844,293.1499938964844,0.2536041736602783,-5068.75732421875,304.1521301269531,0.9548961520195008,0.3388323783874511,0.3223029971122741,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590480759739,-3291.5146484375,302.884765625,0.4915244877338409,0.050000000745058,0.232062354683876,291.1581115722656,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.23738893866539,0.9268732070922852,0.9268732070922852,1.0,1.0,-1.0049211978912354,0.4304065406322479,0.574514627456665,0.1871045976877212,0.0,0.0,0.2548360526561737,45.86071395874024,58.0,8.845810890197754,-6155.85693359375,135.99368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.818359375,18000.0,0.0,0.0,0.1340615600347519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801311373710632,0.1801354736089706,-4.3361196730984375e-06,0.0,0.0001360554306302,0.0,0.0,7.292318820953369,0.0,0.0,0.0,0.2826035022735595,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136034227907657,-715.86572265625,303.8812866210937,0.4880164563655853,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286245033144,-481.96435546875,299.3250732421875,0.4880164563655853,0.050000000745058,0.0489867255091667,293.2072448730469,297.1499938964844,293.1499938964844,0.1873901039361953,-2943.81640625,304.1557312011719,0.8685998320579529,0.2659261524677276,0.1871502250432968,293.2402038574219,297.1499938964844,293.1499938964844,0.2524813711643219,-5050.435546875,304.1537780761719,0.9461496472358704,0.3375743329524994,0.3211237490177154,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363703712821,-3289.087158203125,302.8616638183594,0.4880164563655853,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395690083503723,0.9267074465751648,0.9267074465751648,1.0,1.0,-1.003462314605713,0.4298013150691986,0.5736609697341919,0.1866282522678375,0.0,0.0,0.25411257147789,47.49296569824219,58.0,6.294756889343262,-6134.041015625,138.4159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1338021457195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796256750822067,0.1796299964189529,-4.335075573180802e-06,0.0,0.0001357921573799,0.0,0.0,7.268972873687744,0.0,0.0,0.0,0.2825110852718353,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135730244219303,-715.4235229492188,303.8579406738281,0.4846421182155609,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230828382074,-475.7376098632813,299.210693359375,0.4846421182155609,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867798715829849,-2936.157470703125,304.1557922363281,0.8620017170906067,0.265174001455307,0.1866747885942459,293.2403869628906,297.1499938964844,293.1499938964844,0.2514410614967346,-5033.55322265625,304.15496826171875,0.937650978565216,0.3363960981369018,0.3200424611568451,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133555278182,-3286.608642578125,302.8383483886719,0.4846421182155609,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417206764221191,0.9266380667686462,0.9266380667686462,1.0,1.0,-1.0021144151687622,0.4292521476745605,0.5728622674942017,0.186171606183052,0.0,0.0,0.2533436119556427,49.11507034301758,61.0,4.346747875213623,-6112.7919921875,140.84178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.1335846930742263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791081130504608,0.1791124492883682,-4.334078766987659e-06,0.0,0.0001355714775854,0.0,0.0,7.245206356048584,0.0,0.0,0.0,0.2824175655841827,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058499872684,-714.4159545898438,303.8078308105469,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130886897444,-463.1040954589844,298.97821044921875,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855798214673996,-2921.10888671875,304.1558532714844,0.8499060869216919,0.2636698782444,0.1857224851846695,293.24005126953125,297.1499938964844,293.1499938964844,0.2495132982730865,-5002.4765625,304.156494140625,0.9215989708900452,0.3341712951660156,0.3180386424064636,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670566886663,-3281.71044921875,302.7909240722656,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459434419870376,0.9264994263648988,0.9264994263648988,1.0,1.0,-0.999601423740387,0.4282436668872833,0.5713577270507812,0.1852814108133316,0.0,0.0,0.2518752217292785,52.341346740722656,49.0,1.2365094423294067,-6072.5,145.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1332481354475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780751198530197,0.1780794411897659,-4.332071512180846e-06,0.0,0.0001352299150312,0.0,0.0,7.197803020477295,0.0,0.0,0.0,0.2822321355342865,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058499872684,-714.4159545898438,303.8078308105469,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130886897444,-463.1040954589844,298.97821044921875,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855798214673996,-2921.10888671875,304.1558532714844,0.8499060869216919,0.2636698782444,0.1857224851846695,293.24005126953125,297.1499938964844,293.1499938964844,0.2495132982730865,-5002.4765625,304.156494140625,0.9215989708900452,0.3341712951660156,0.3180386424064636,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670566886663,-3281.71044921875,302.7909240722656,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459434419870376,0.9264994263648988,0.9264994263648988,1.0,1.0,-0.999601423740387,0.4282436668872833,0.5713577270507812,0.1852814108133316,0.0,0.0,0.2518752217292785,52.341346740722656,49.0,1.2365094423294067,-6072.5,145.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1332481354475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780751198530197,0.1780794411897659,-4.332071512180846e-06,0.0,0.0001352299150312,0.0,0.0,7.197803020477295,0.0,0.0,0.0,0.2822321355342865,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133636444807052,-711.1064453125,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058833099901676,-448.7717895507813,298.741943359375,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842564642429351,-2904.44580078125,304.1561279296875,0.8497063517570496,0.2621929347515106,0.1846732795238495,293.2391967773437,297.1499938964844,293.1499938964844,0.2475308775901794,-4970.5966796875,304.1576232910156,0.921074151992798,0.3320607841014862,0.3160082697868347,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681465059518,-3266.763427734375,302.7430419921875,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443853765726089,0.9263607263565063,0.9263607263565063,1.0,1.0,-0.9957677125930786,0.4266357421875,0.5691319704055786,0.1841178387403488,0.0,0.0,0.2503185868263244,51.85478210449219,37.0,2.342015027999878,-6032.33740234375,143.87454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1330005526542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770662367343902,0.1770705580711364,-4.330168394517386e-06,0.0,0.0001349786471109,0.0,0.0,7.151674270629883,0.0,0.0,0.0,0.2820509970188141,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133636444807052,-711.1064453125,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058833099901676,-448.7717895507813,298.741943359375,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842564642429351,-2904.44580078125,304.1561279296875,0.8497063517570496,0.2621929347515106,0.1846732795238495,293.2391967773437,297.1499938964844,293.1499938964844,0.2475308775901794,-4970.5966796875,304.1576232910156,0.921074151992798,0.3320607841014862,0.3160082697868347,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681465059518,-3266.763427734375,302.7430419921875,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443853765726089,0.9263607263565063,0.9263607263565063,1.0,1.0,-0.9957677125930786,0.4266357421875,0.5691319704055786,0.1841178387403488,0.0,0.0,0.2503185868263244,51.85478210449219,37.0,2.342015027999878,-6032.33740234375,143.87454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1330005526542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770662367343902,0.1770705580711364,-4.330168394517386e-06,0.0,0.0001349786471109,0.0,0.0,7.151674270629883,0.0,0.0,0.0,0.2820509970188141,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720844656229,-706.0899047851562,303.7035217285156,0.4858888983726501,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056412112899124,-433.1451721191406,298.5033569335937,0.4858888983726501,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.18275947868824,-2885.504150390625,304.1565856933594,0.8592728972434998,0.2606140971183777,0.1835111528635025,293.23797607421875,297.1499938964844,293.1499938964844,0.2454642355442047,-4937.361328125,304.1585388183594,0.9334145188331604,0.3300510048866272,0.3139575719833374,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276071354746,-3243.3955078125,302.6954650878906,0.4858888983726501,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387488633394241,0.9262155294418336,0.9262155294418336,1.0,1.0,-0.9908217191696168,0.424527108669281,0.5662946105003357,0.1827160418033599,0.0,0.0,0.2481065392494201,48.35483169555664,25.0,4.443600177764893,-5985.9345703125,136.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1327734589576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756829023361206,0.1756872236728668,-4.327895112510305e-06,0.0,0.0001347481738775,0.0,0.0,7.089083194732666,0.0,0.0,0.0,0.2818101942539215,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720844656229,-706.0899047851562,303.7035217285156,0.4858888983726501,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056412112899124,-433.1451721191406,298.5033569335937,0.4858888983726501,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.18275947868824,-2885.504150390625,304.1565856933594,0.8592728972434998,0.2606140971183777,0.1835111528635025,293.23797607421875,297.1499938964844,293.1499938964844,0.2454642355442047,-4937.361328125,304.1585388183594,0.9334145188331604,0.3300510048866272,0.3139575719833374,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276071354746,-3243.3955078125,302.6954650878906,0.4858888983726501,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387488633394241,0.9262155294418336,0.9262155294418336,1.0,1.0,-0.9908217191696168,0.424527108669281,0.5662946105003357,0.1827160418033599,0.0,0.0,0.2481065392494201,48.35483169555664,25.0,4.443600177764893,-5985.9345703125,136.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1327734589576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756829023361206,0.1756872236728668,-4.327895112510305e-06,0.0,0.0001347481738775,0.0,0.0,7.089083194732666,0.0,0.0,0.0,0.2818101942539215,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015891045331,-701.3844604492188,303.6653747558594,0.4949477612972259,0.050000000745058,0.0463992953300476,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434719495475,-420.0429382324219,298.3104858398437,0.4949477612972259,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813784390687942,-2867.976806640625,304.1571655273437,0.8734773397445679,0.2592242658138275,0.1824344098567962,293.2367858886719,297.1499938964844,293.1499938964844,0.2437964379787445,-4910.55224609375,304.1590576171875,0.9512044191360474,0.3285042643547058,0.3123190402984619,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970552682876,-3220.847412109375,302.6576843261719,0.4949477612972259,0.050000000745058,0.231774091720581,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319478839635849,0.9260993599891664,0.9260993599891664,1.0,1.0,-0.9862229824066162,0.4225522875785827,0.5636706948280334,0.1814576089382171,0.0,0.0,0.2459023594856262,44.07348251342773,25.0,5.450805187225342,-5944.60546875,128.38150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1325516253709793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174285352230072,0.1742896735668182,-4.325550889916485e-06,0.0,0.000134523055749,0.0,0.0,7.025908470153809,0.0,0.0,0.0,0.281567245721817,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572367295622,-700.1343383789062,303.6561279296875,0.4977718889713287,0.050000000745058,0.0463538616895675,293.7694396972656,297.1499938964844,293.1499938964844,0.0053938743658363,-416.7116088867188,298.2619934082031,0.4977718889713287,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810211092233657,-2863.43896484375,304.15728759765625,0.8780581951141357,0.2588742971420288,0.1821558326482772,293.2364807128906,297.1499938964844,293.1499938964844,0.2433792948722839,-4903.84814453125,304.1591491699219,0.9566079378128052,0.3281251192092895,0.3119106292724609,293.2753295898437,297.1499938964844,293.1499938964844,0.0108627015724778,-3214.819580078125,302.64825439453125,0.4977718889713287,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299794554710388,0.9260703325271606,0.9260703325271606,1.0,1.0,-0.985014021396637,0.4220322370529175,0.5629817843437195,0.1811301261186599,0.0,0.0,0.245289996266365,42.846927642822266,25.0,5.603218078613281,-5933.78173828125,126.03558349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.724609375,18000.0,0.0,0.0,0.1324856132268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738966852426529,0.1739010214805603,-4.3248928704997525e-06,0.0,0.0001344560441793,0.0,0.0,7.0083537101745605,0.0,0.0,0.0,0.2814996838569641,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613756969571,-697.467529296875,303.6332702636719,0.5034317374229431,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.005274286493659,-408.6220703125,298.14019775390625,0.5034317374229431,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801530718803405,-2852.423828125,304.15753173828125,0.8869425058364868,0.2579964399337768,0.1814798563718795,293.2356872558594,297.1499938964844,293.1499938964844,0.2423759847879409,-4887.7451171875,304.1593017578125,0.9665988683700562,0.3271856307983398,0.3109309673309326,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876863330602,-3201.794677734375,302.6247253417969,0.5034317374229431,0.050000000745058,0.2311245948076248,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264798432588577,0.9259977340698242,0.9259977340698242,1.0,1.0,-0.9823108911514282,0.4208797514438629,0.5614311695098877,0.1803715229034423,0.0,0.0,0.2436711937189102,40.55706787109375,25.0,5.345687389373779,-5906.80712890625,121.56676483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.1322972029447555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728605031967163,0.1728648245334625,-4.32312162956805e-06,0.0,0.0001342648465652,0.0,0.0,6.961577892303467,0.0,0.0,0.0,0.2813196182250976,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127747254446148,-695.0790405273438,303.6106262207031,0.5085805058479309,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.005158013664186,-400.67767333984375,298.0173645019531,0.5085805058479309,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.17930568754673,-2841.680908203125,304.15771484375,0.8947215676307678,0.2571138739585876,0.1808126419782638,293.2348937988281,297.1499938964844,293.1499938964844,0.2414098531007766,-4872.26171875,304.15936279296875,0.9747769236564636,0.3262534141540527,0.3099764287471771,293.27685546875,297.1499938964844,293.1499938964844,0.0107191149145364,-3189.9853515625,302.6011047363281,0.5085805058479309,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.2233825325965881,0.9259451031684875,0.9259451031684875,1.0,1.0,-0.9797748923301696,0.4198044836521148,0.5599704384803772,0.1796474903821945,0.0,0.0,0.2420167028903961,38.666786193847656,25.0,4.2059431076049805,-5879.98974609375,117.82561492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.998046875,18000.0,0.0,0.0,0.1320707350969314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717709898948669,0.1717753112316131,-4.321194410294993e-06,0.0,0.000134035013616,0.0,0.0,6.9123735427856445,0.0,0.0,0.0,0.2811299264431,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189617440104,-690.8265991210938,303.5656433105469,0.5179749131202698,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317460507154,-384.9833679199219,297.76861572265625,0.5179749131202698,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776483803987503,-2820.680419921875,304.15789794921875,0.9082491397857666,0.2553355693817138,0.179490640759468,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517528057098,-4842.51416015625,304.1593322753906,0.9875709414482116,0.3244043588638305,0.3081134557723999,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941761285066,-3168.641845703125,302.5534362792969,0.5179749131202698,0.050000000745058,0.2302198559045791,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182332277297973,0.925839900970459,0.925839900970459,1.0,1.0,-0.975009262561798,0.417795866727829,0.5572134256362915,0.1782597750425338,0.0,0.0,0.2387251555919647,35.6340217590332,25.0,2.130856513977051,-5829.0791015625,111.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.13149394094944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695999801158905,0.1696043014526367,-4.3171821744181216e-06,0.0,0.0001334496337221,0.0,0.0,6.814313888549805,0.0,0.0,0.0,0.2807492613792419,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189617440104,-690.8265991210938,303.5656433105469,0.5179749131202698,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317460507154,-384.9833679199219,297.76861572265625,0.5179749131202698,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776483803987503,-2820.680419921875,304.15789794921875,0.9082491397857666,0.2553355693817138,0.179490640759468,293.2334289550781,297.1499938964844,293.1499938964844,0.2395517528057098,-4842.51416015625,304.1593322753906,0.9875709414482116,0.3244043588638305,0.3081134557723999,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941761285066,-3168.641845703125,302.5534362792969,0.5179749131202698,0.050000000745058,0.2302198559045791,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182332277297973,0.925839900970459,0.925839900970459,1.0,1.0,-0.975009262561798,0.417795866727829,0.5572134256362915,0.1782597750425338,0.0,0.0,0.2387251555919647,35.6340217590332,25.0,2.130856513977051,-5829.0791015625,111.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.13149394094944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695999801158905,0.1696043014526367,-4.3171821744181216e-06,0.0,0.0001334496337221,0.0,0.0,6.814313888549805,0.0,0.0,0.0,0.2807492613792419,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797327443957,-687.0533447265625,303.52081298828125,0.5261163711547852,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047115022316575,-369.3955993652344,297.51593017578125,0.5261163711547852,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760133802890777,-2799.9453125,304.1579895019531,0.9199572801589966,0.2535371780395508,0.1781772673130035,293.2320251464844,297.1499938964844,293.1499938964844,0.2377507239580154,-4813.689453125,304.15924072265625,0.9966648817062378,0.3225717544555664,0.306296557188034,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807317256927,-3149.35546875,302.5052795410156,0.5261163711547852,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141840457916259,0.9257346391677856,0.9257346391677856,1.0,1.0,-0.9705447554588318,0.4159258008003235,0.5546189546585083,0.1769340187311172,0.0,0.0,0.2354081571102142,33.359615325927734,25.0,0.9553769826889038,-5780.826171875,106.96233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1307529360055923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674444675445556,0.1674487888813018,-4.313189037929988e-06,0.0,0.0001326976052951,0.0,0.0,6.71727466583252,0.0,0.0,0.0,0.2803720533847809,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797327443957,-687.0533447265625,303.52081298828125,0.5261163711547852,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047115022316575,-369.3955993652344,297.51593017578125,0.5261163711547852,0.050000000745058,0.0484454967081546,293.213134765625,297.1499938964844,293.1499938964844,0.1760133802890777,-2799.9453125,304.1579895019531,0.9199572801589966,0.2535371780395508,0.1781772673130035,293.2320251464844,297.1499938964844,293.1499938964844,0.2377507239580154,-4813.689453125,304.15924072265625,0.9966648817062378,0.3225717544555664,0.306296557188034,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807317256927,-3149.35546875,302.5052795410156,0.5261163711547852,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141840457916259,0.9257346391677856,0.9257346391677856,1.0,1.0,-0.9705447554588318,0.4159258008003235,0.5546189546585083,0.1769340187311172,0.0,0.0,0.2354081571102142,33.359615325927734,25.0,0.9553769826889038,-5780.826171875,106.96233367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1307529360055923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674444675445556,0.1674487888813018,-4.313189037929988e-06,0.0,0.0001326976052951,0.0,0.0,6.71727466583252,0.0,0.0,0.0,0.2803720533847809,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543608933687,-683.6572875976562,303.47607421875,0.5320813059806824,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964868575334,-353.86767578125,297.2598571777344,0.5320813059806824,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.174354612827301,-2778.845947265625,304.1580810546875,0.9277267456054688,0.2516688108444214,0.1768566668033599,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185259580612,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210805058479309,0.301717609167099,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772673755884,-3131.71337890625,302.4568786621094,0.5320813059806824,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.21089468896389,0.9256373643875122,0.9256373643875122,1.0,1.0,-0.9631248712539672,0.4127121865749359,0.550412654876709,0.1750248670578003,0.0,0.0,0.2318843305110931,31.81527137756348,25.0,4.302445888519287,-5727.12353515625,102.81726837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1298537254333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652603894472122,0.1652646958827972,-4.3092454689031e-06,0.0,0.0001317850255873,0.0,0.0,6.619440078735352,0.0,0.0,0.0,0.2799921929836273,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543608933687,-683.6572875976562,303.47607421875,0.5320813059806824,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964868575334,-353.86767578125,297.2598571777344,0.5320813059806824,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.174354612827301,-2778.845947265625,304.1580810546875,0.9277267456054688,0.2516688108444214,0.1768566668033599,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185259580612,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210805058479309,0.301717609167099,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772673755884,-3131.71337890625,302.4568786621094,0.5320813059806824,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.21089468896389,0.9256373643875122,0.9256373643875122,1.0,1.0,-0.9631248712539672,0.4127121865749359,0.550412654876709,0.1750248670578003,0.0,0.0,0.2318843305110931,31.81527137756348,25.0,4.302445888519287,-5727.12353515625,102.81726837158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1298537254333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652603894472122,0.1652646958827972,-4.3092454689031e-06,0.0,0.0001317850255873,0.0,0.0,6.619440078735352,0.0,0.0,0.0,0.2799921929836273,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122320028021931,-680.2011108398438,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816246859729,-337.9938049316406,297.0035095214844,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723966300487518,-2753.727783203125,304.1586608886719,0.931976318359375,0.2494619339704513,0.1753606647253036,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.320907860994339,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.010276423767209,-3113.804443359375,302.4094543457031,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081031799316406,0.9255400896072388,0.9255400896072388,1.0,1.0,-0.9536539912223816,0.4085787236690521,0.5450752377510071,0.1726911514997482,0.0,0.0,0.2268091589212417,30.74074363708496,25.0,9.030118942260742,-5656.751953125,99.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.546875,18000.0,0.0,0.0,0.1287624239921569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319387435913,-4.304674348531989e-06,0.0,0.0001306774938711,0.0,0.0,6.489659786224365,0.0,0.0,0.0,0.2794975638389587,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122320028021931,-680.2011108398438,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816246859729,-337.9938049316406,297.0035095214844,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723966300487518,-2753.727783203125,304.1586608886719,0.931976318359375,0.2494619339704513,0.1753606647253036,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.320907860994339,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.010276423767209,-3113.804443359375,302.4094543457031,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081031799316406,0.9255400896072388,0.9255400896072388,1.0,1.0,-0.9536539912223816,0.4085787236690521,0.5450752377510071,0.1726911514997482,0.0,0.0,0.2268091589212417,30.74074363708496,25.0,9.030118942260742,-5656.751953125,99.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.546875,18000.0,0.0,0.0,0.1287624239921569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276323080063,0.1623319387435913,-4.304674348531989e-06,0.0,0.0001306774938711,0.0,0.0,6.489659786224365,0.0,0.0,0.0,0.2794975638389587,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012174816802144,-678.6124267578125,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041762026958167,-330.13165283203125,296.8731689453125,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713494807481765,-2740.294189453125,304.15899658203125,0.9334803819656372,0.2483011484146118,0.1745335906744003,293.2145080566406,297.1499938964844,293.1499938964844,0.22504423558712,-4605.1396484375,304.169921875,0.9990000128746032,0.3211013674736023,0.293060839176178,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288872003555,-3105.481689453125,302.3856506347656,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068752646446228,0.925491452217102,0.925491452217102,1.0,1.0,-0.9493937492370604,0.4067291617393493,0.5426645874977112,0.1716222614049911,0.0,0.0,0.2240769118070602,30.279998779296875,25.0,6.983022689819336,-5619.22802734375,97.4698257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.490234375,18000.0,0.0,0.0,0.1281255930662155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606269031763076,0.1606312096118927,-4.3018339965783525e-06,0.0,0.0001300311851082,0.0,0.0,6.414379119873047,0.0,0.0,0.0,0.2792110741138458,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121206007897853,-677.1431274414062,303.38751220703125,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708347223699,-322.2371520996094,296.74090576171875,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704037338495254,-2728.2060546875,304.1590881347656,0.9348825812339784,0.247298926115036,0.1737705022096634,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250784635543,-4567.2763671875,304.1705017089844,0.9990000128746032,0.3212580680847168,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101832086220383,-3097.654541015625,302.3615417480469,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.205743983387947,0.9254746437072754,0.9254746437072754,1.0,1.0,-0.945466935634613,0.4050320982933044,0.5404348373413086,0.1706237345933914,0.0,0.0,0.221479594707489,29.858423233032227,25.0,3.488729476928711,-5583.912109375,95.98958587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.451171875,18000.0,0.0,0.0,0.1274283975362777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589744687080383,0.1589787602424621,-4.298877229302889e-06,0.0,0.000129323627334,0.0,0.0,6.341135501861572,0.0,0.0,0.0,0.2789296507835388,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120184104889631,-674.4351806640625,303.3432312011719,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609388284385,-306.3813781738281,296.4715576171875,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688139289617538,-2707.97314453125,304.15869140625,0.9374988675117492,0.245501697063446,0.172459602355957,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214454650878906,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957956165075,-3082.9453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037452012300491,0.9254409670829772,0.9254409670829772,1.0,1.0,-0.9385560750961304,0.4020642936229706,0.5364917516708374,0.1688265651464462,0.0,0.0,0.2168178409337997,29.11855697631836,25.0,-1.6887333393096924,-5521.69677734375,93.41349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1258817166090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560238003730774,0.1560280919075012,-4.293306119507179e-06,0.0,0.0001277539413422,0.0,0.0,6.2104010581970215,0.0,0.0,0.0,0.2784220278263092,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120184104889631,-674.4351806640625,303.3432312011719,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609388284385,-306.3813781738281,296.4715576171875,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688139289617538,-2707.97314453125,304.15869140625,0.9374988675117492,0.245501697063446,0.172459602355957,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442166566848,-4500.80810546875,304.1704406738281,0.9990000128746032,0.3214454650878906,0.2863785624504089,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957956165075,-3082.9453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037452012300491,0.9254409670829772,0.9254409670829772,1.0,1.0,-0.9385560750961304,0.4020642936229706,0.5364917516708374,0.1688265651464462,0.0,0.0,0.2168178409337997,29.11855697631836,25.0,-1.6887333393096924,-5521.69677734375,93.41349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1258817166090011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560238003730774,0.1560280919075012,-4.293306119507179e-06,0.0,0.0001277539413422,0.0,0.0,6.2104010581970215,0.0,0.0,0.0,0.2784220278263092,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207659736275,-671.855712890625,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516620311886,-290.38018798828125,296.1976928710937,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673416346311569,-2689.223388671875,304.15826416015625,0.9394785165786744,0.2437693178653717,0.1712309271097183,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214876353740692,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109037011861,-3068.668212890625,302.2630615234375,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020435035228729,0.9254072904586792,0.9254072904586792,1.0,1.0,-0.9325894117355348,0.399521142244339,0.5330682992935181,0.1672345399856567,0.0,0.0,0.2126492857933044,28.50104713439941,25.0,-3.822870969772339,-5466.994140625,91.2494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1242012903094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534488201141357,0.1534531116485595,-4.288454874767922e-06,0.0,0.000126048529637,0.0,0.0,6.09682035446167,0.0,0.0,0.0,0.2779804468154907,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207659736275,-671.855712890625,303.299072265625,0.5459436774253845,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516620311886,-290.38018798828125,296.1976928710937,0.5459436774253845,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673416346311569,-2689.223388671875,304.15826416015625,0.9394785165786744,0.2437693178653717,0.1712309271097183,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071446180343,-4444.923828125,304.1693420410156,0.9990000128746032,0.3214876353740692,0.2827805876731872,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109037011861,-3068.668212890625,302.2630615234375,0.5459436774253845,0.050000000745058,0.2289789021015167,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020435035228729,0.9254072904586792,0.9254072904586792,1.0,1.0,-0.9325894117355348,0.399521142244339,0.5330682992935181,0.1672345399856567,0.0,0.0,0.2126492857933044,28.50104713439941,25.0,-3.822870969772339,-5466.994140625,91.2494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1242012903094291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534488201141357,0.1534531116485595,-4.288454874767922e-06,0.0,0.000126048529637,0.0,0.0,6.09682035446167,0.0,0.0,0.0,0.2779804468154907,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263540789484,-669.350341796875,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034422110766172,-274.1901550292969,295.9198303222656,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658939719200134,-2670.737060546875,304.1579284667969,0.9407604932785034,0.2420439571142196,0.1700155735015869,293.1895751953125,297.1499938964844,293.1499938964844,0.2123230993747711,-4398.07861328125,304.1676940917969,0.9990000128746032,0.3213864862918854,0.2797659635543823,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275019019842,-3054.554931640625,302.2130432128906,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005908638238906,0.925377368927002,0.925377368927002,1.0,1.0,-0.9273691773414612,0.3973110616207123,0.5300580859184265,0.1658105105161667,0.0,0.0,0.2089269906282425,27.987218856811523,25.0,-4.434747695922852,-5417.35400390625,89.41730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.122461125254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511814296245575,0.1511857211589813,-4.28422663389938e-06,0.0,0.0001242824801011,0.0,0.0,5.997243881225586,0.0,0.0,0.0,0.2775940597057342,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263540789484,-669.350341796875,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034422110766172,-274.1901550292969,295.9198303222656,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658939719200134,-2670.737060546875,304.1579284667969,0.9407604932785034,0.2420439571142196,0.1700155735015869,293.1895751953125,297.1499938964844,293.1499938964844,0.2123230993747711,-4398.07861328125,304.1676940917969,0.9990000128746032,0.3213864862918854,0.2797659635543823,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275019019842,-3054.554931640625,302.2130432128906,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005908638238906,0.925377368927002,0.925377368927002,1.0,1.0,-0.9273691773414612,0.3973110616207123,0.5300580859184265,0.1658105105161667,0.0,0.0,0.2089269906282425,27.987218856811523,25.0,-4.434747695922852,-5417.35400390625,89.41730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.072265625,18000.0,0.0,0.0,0.122461125254631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511814296245575,0.1511857211589813,-4.28422663389938e-06,0.0,0.0001242824801011,0.0,0.0,5.997243881225586,0.0,0.0,0.0,0.2775940597057342,4.0,0.0,1.0
