time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.011734427884221,-666.889892578125,303.2113037109375,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321426551789,-257.8002319335937,295.6381225585937,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644501984119415,-2652.244873046875,304.1576843261719,0.941416084766388,0.2403150051832199,0.1688010543584823,293.18585205078125,297.1499938964844,293.1499938964844,0.2099012434482574,-4358.75732421875,304.16583251953125,0.9990000128746032,0.3211434185504913,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450193181633,-3040.462890625,302.1625061035156,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993460655212402,0.9253474473953248,0.9253474473953248,1.0,1.0,-0.9227595925331116,0.3953708410263061,0.5273887515068054,0.1645294427871704,0.0,0.0,0.205606073141098,27.55938148498535,25.0,-4.3188982009887695,-5371.52783203125,87.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.1207290962338447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491870284080505,0.1491913050413131,-4.28053863288369e-06,0.0,0.000122524681501,0.0,0.0,5.909986972808838,0.0,0.0,0.0,0.2772559523582458,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.011734427884221,-666.889892578125,303.2113037109375,0.5502737760543823,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321426551789,-257.8002319335937,295.6381225585937,0.5502737760543823,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644501984119415,-2652.244873046875,304.1576843261719,0.941416084766388,0.2403150051832199,0.1688010543584823,293.18585205078125,297.1499938964844,293.1499938964844,0.2099012434482574,-4358.75732421875,304.16583251953125,0.9990000128746032,0.3211434185504913,0.2772383689880371,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450193181633,-3040.462890625,302.1625061035156,0.5502737760543823,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993460655212402,0.9253474473953248,0.9253474473953248,1.0,1.0,-0.9227595925331116,0.3953708410263061,0.5273887515068054,0.1645294427871704,0.0,0.0,0.205606073141098,27.55938148498535,25.0,-4.3188982009887695,-5371.52783203125,87.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.1207290962338447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491870284080505,0.1491913050413131,-4.28053863288369e-06,0.0,0.000122524681501,0.0,0.0,5.909986972808838,0.0,0.0,0.0,0.2772559523582458,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892699152231,-665.672119140625,303.189453125,0.5511416792869568,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267160084098,-249.52584838867188,295.4958190917969,0.5511416792869568,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1637276858091354,-2642.970458984375,304.1575927734375,0.941528618335724,0.2394481599330902,0.1681930422782898,293.1844177246094,297.1499938964844,293.1499938964844,0.2088451981544494,-4341.6142578125,304.1648864746094,0.9990000128746032,0.3209675550460815,0.2761372625827789,293.2876892089844,297.1499938964844,293.1499938964844,0.009804013185203,-3033.400390625,302.1370544433594,0.5511416792869568,0.050000000745058,0.2287946790456771,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987928301095962,0.9253324270248412,0.9253324270248412,1.0,1.0,-0.9206573963165284,0.3944894969463348,0.5261679291725159,0.1639379560947418,0.0,0.0,0.2040868997573852,27.373760223388672,25.0,-4.159640312194824,-5349.7666015625,87.16166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54522705078125,304.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.1198859140276908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482831537723541,0.1482874304056167,-4.278878350305604e-06,0.0,0.000121668963402,0.0,0.0,5.87054443359375,0.0,0.0,0.0,0.2771032750606537,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445776075124,-664.460693359375,303.1676330566406,0.5519406199455261,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209841206669,-241.1996154785156,295.3526306152344,0.5519406199455261,0.050000000745058,0.0482268296182155,293.2191162109375,297.1499938964844,293.1499938964844,0.163004457950592,-2633.67431640625,304.15753173828125,0.9415208101272584,0.2385797351598739,0.1675843000411987,293.18328857421875,297.1499938964844,293.1499938964844,0.2078745812177658,-4325.857421875,304.1639404296875,0.9990000128746032,0.3207584321498871,0.2751254141330719,293.28826904296875,297.1499938964844,293.1499938964844,0.0097631299868226,-3026.31982421875,302.1114501953125,0.5519406199455261,0.050000000745058,0.2287673205137252,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375549316406,291.1732788085937,1.0,0.198277473449707,0.9253138899803162,0.9253138899803162,1.0,1.0,-0.9186659455299376,0.3936560451984405,0.5250098705291748,0.163374438881874,0.0,0.0,0.2026502341032028,27.203563690185547,25.0,-3.982977867126465,-5328.62841796875,86.51628112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54791259765625,304.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.1190655529499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474329233169555,0.1474371999502182,-4.277320840628818e-06,0.0,0.0001208363974001,0.0,0.0,5.833497524261475,0.0,0.0,0.0,0.2769599556922912,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115565145388245,-662.0545043945312,303.12408447265625,0.5533438324928284,0.050000000745058,0.0457878597080707,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083967044949,-224.3879547119141,295.0634460449219,0.5533438324928284,0.050000000745058,0.0482168197631835,293.2190856933594,297.1499938964844,293.1499938964844,0.1615551561117172,-2615.0087890625,304.1574401855469,0.9411661028862,0.2368378192186355,0.1663644164800644,293.18170166015625,297.1499938964844,293.1499938964844,0.2061723321676254,-4298.2216796875,304.1621398925781,0.9990000128746032,0.3202376961708069,0.2733508050441742,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816485747694,-3012.088134765625,302.059814453125,0.5533438324928284,0.050000000745058,0.2287198305130005,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973518878221511,0.9252768754959106,0.9252768754959106,1.0,1.0,-0.9149913787841796,0.3921217918395996,0.5228695869445801,0.1623279154300689,0.0,0.0,0.2000177949666977,26.905574798583984,25.0,-3.608730792999268,-5288.10498046875,85.35671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.1175166592001915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458869129419326,0.1458911895751953,-4.27450049755862e-06,0.0,0.0001192644704133,0.0,0.0,5.76627254486084,0.0,0.0,0.0,0.2767000794410705,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115565145388245,-662.0545043945312,303.12408447265625,0.5533438324928284,0.050000000745058,0.0457878597080707,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083967044949,-224.3879547119141,295.0634460449219,0.5533438324928284,0.050000000745058,0.0482168197631835,293.2190856933594,297.1499938964844,293.1499938964844,0.1615551561117172,-2615.0087890625,304.1574401855469,0.9411661028862,0.2368378192186355,0.1663644164800644,293.18170166015625,297.1499938964844,293.1499938964844,0.2061723321676254,-4298.2216796875,304.1621398925781,0.9990000128746032,0.3202376961708069,0.2733508050441742,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816485747694,-3012.088134765625,302.059814453125,0.5533438324928284,0.050000000745058,0.2287198305130005,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973518878221511,0.9252768754959106,0.9252768754959106,1.0,1.0,-0.9149913787841796,0.3921217918395996,0.5228695869445801,0.1623279154300689,0.0,0.0,0.2000177949666977,26.905574798583984,25.0,-3.608730792999268,-5288.10498046875,85.35671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,304.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.1175166592001915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458869129419326,0.1458911895751953,-4.27450049755862e-06,0.0,0.0001192644704133,0.0,0.0,5.76627254486084,0.0,0.0,0.0,0.2767000794410705,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700309932231,-659.6649780273438,303.08062744140625,0.554520308971405,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940353516489,-207.3622589111328,294.7706604003906,0.554520308971405,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.1601004749536514,-2596.2265625,304.1573791503906,0.9404118061065674,0.2350874841213226,0.1651403903961181,293.18096923828125,297.1499938964844,293.1499938964844,0.2047466039657592,-4275.0732421875,304.1604919433594,0.9990000128746032,0.319583386182785,0.2718642950057983,293.290771484375,297.1499938964844,293.1499938964844,0.0096004325896501,-2997.735107421875,302.007568359375,0.554520308971405,0.050000000745058,0.2286805808544159,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196547046303749,0.9252398014068604,0.9252398014068604,1.0,1.0,-0.9116715788841248,0.3907382786273956,0.5209333300590515,0.1613783836364746,0.0,0.0,0.1976750791072845,26.655855178833008,28.0,-3.21301794052124,-5249.68505859375,84.34617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.1161159500479698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445248126983642,0.1445290893316269,-4.272029855201254e-06,0.0,0.0001178429301944,0.0,0.0,5.707193374633789,0.0,0.0,0.0,0.2764719128608703,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114700309932231,-659.6649780273438,303.08062744140625,0.554520308971405,0.050000000745058,0.045779999345541,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940353516489,-207.3622589111328,294.7706604003906,0.554520308971405,0.050000000745058,0.0482085458934307,293.2190856933594,297.1499938964844,293.1499938964844,0.1601004749536514,-2596.2265625,304.1573791503906,0.9404118061065674,0.2350874841213226,0.1651403903961181,293.18096923828125,297.1499938964844,293.1499938964844,0.2047466039657592,-4275.0732421875,304.1604919433594,0.9990000128746032,0.319583386182785,0.2718642950057983,293.290771484375,297.1499938964844,293.1499938964844,0.0096004325896501,-2997.735107421875,302.007568359375,0.554520308971405,0.050000000745058,0.2286805808544159,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.196547046303749,0.9252398014068604,0.9252398014068604,1.0,1.0,-0.9116715788841248,0.3907382786273956,0.5209333300590515,0.1613783836364746,0.0,0.0,0.1976750791072845,26.655855178833008,28.0,-3.21301794052124,-5249.68505859375,84.34617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.1161159500479698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445248126983642,0.1445290893316269,-4.272029855201254e-06,0.0,0.0001178429301944,0.0,0.0,5.707193374633789,0.0,0.0,0.0,0.2764719128608703,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113924220204353,-657.601318359375,303.0370483398437,0.5532681941986084,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.002378414850682,-190.200927734375,294.47283935546875,0.5532681941986084,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586772948503494,-2577.846435546875,304.15728759765625,0.9357053637504578,0.2333190292119979,0.1639184802770614,293.182861328125,297.1499938964844,293.1499938964844,0.2061079889535904,-4299.36865234375,304.15460205078125,0.9990000128746032,0.3184273242950439,0.2734464406967163,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247887074947,-2984.63671875,301.95428466796875,0.5532681941986084,0.050000000745058,0.228722482919693,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971157193183899,0.9251990914344788,0.9251990914344788,1.0,1.0,-0.91217303276062,0.3910752832889557,0.5210977792739868,0.1611914932727813,0.0,0.0,0.1959006041288375,26.87909507751465,25.0,-7.1632466316223145,-5220.75341796875,84.78651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1148895099759101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434015482664108,0.1434058099985122,-4.269878900231561e-06,0.0,0.0001165982466773,0.0,0.0,5.658416271209717,0.0,0.0,0.0,0.2762831747531891,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113924220204353,-657.601318359375,303.0370483398437,0.5532681941986084,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.002378414850682,-190.200927734375,294.47283935546875,0.5532681941986084,0.050000000745058,0.0482173785567283,293.2191772460937,297.1499938964844,293.1499938964844,0.1586772948503494,-2577.846435546875,304.15728759765625,0.9357053637504578,0.2333190292119979,0.1639184802770614,293.182861328125,297.1499938964844,293.1499938964844,0.2061079889535904,-4299.36865234375,304.15460205078125,0.9990000128746032,0.3184273242950439,0.2734464406967163,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247887074947,-2984.63671875,301.95428466796875,0.5532681941986084,0.050000000745058,0.228722482919693,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971157193183899,0.9251990914344788,0.9251990914344788,1.0,1.0,-0.91217303276062,0.3910752832889557,0.5210977792739868,0.1611914932727813,0.0,0.0,0.1959006041288375,26.87909507751465,25.0,-7.1632466316223145,-5220.75341796875,84.78651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047912597656,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1148895099759101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434015482664108,0.1434058099985122,-4.269878900231561e-06,0.0,0.0001165982466773,0.0,0.0,5.658416271209717,0.0,0.0,0.0,0.2762831747531891,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.011311050504446,-655.3754272460938,302.993408203125,0.55418860912323,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603452041745,-172.814453125,294.17022705078125,0.55418860912323,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572431027889251,-2559.28271484375,304.1572570800781,0.9344501495361328,0.2315438687801361,0.1626767218112945,293.18658447265625,297.1499938964844,293.1499938964844,0.2051208019256591,-4282.9072265625,304.1549072265625,0.9990000128746032,0.316835880279541,0.2722834646701813,293.293701171875,297.1499938964844,293.1499938964844,0.0094452500343322,-2970.577880859375,301.89996337890625,0.55418860912323,0.050000000745058,0.2286916971206665,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962721645832061,0.9251583814620972,0.9251583814620972,1.0,1.0,-0.9092370867729188,0.3898792266845703,0.5193578600883484,0.1602835208177566,0.0,0.0,0.1950810998678207,26.678117752075195,25.0,-3.43359112739563,-5195.3046875,83.92676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1138815954327583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428882181644439,0.1428924798965454,-4.268545580998762e-06,0.0,0.0001155753416242,0.0,0.0,5.63569974899292,0.0,0.0,0.0,0.2761886119842529,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.011311050504446,-655.3754272460938,302.993408203125,0.55418860912323,0.050000000745058,0.0457822270691394,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603452041745,-172.814453125,294.17022705078125,0.55418860912323,0.050000000745058,0.0482108891010284,293.21929931640625,297.1499938964844,293.1499938964844,0.1572431027889251,-2559.28271484375,304.1572570800781,0.9344501495361328,0.2315438687801361,0.1626767218112945,293.18658447265625,297.1499938964844,293.1499938964844,0.2051208019256591,-4282.9072265625,304.1549072265625,0.9990000128746032,0.316835880279541,0.2722834646701813,293.293701171875,297.1499938964844,293.1499938964844,0.0094452500343322,-2970.577880859375,301.89996337890625,0.55418860912323,0.050000000745058,0.2286916971206665,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962721645832061,0.9251583814620972,0.9251583814620972,1.0,1.0,-0.9092370867729188,0.3898792266845703,0.5193578600883484,0.1602835208177566,0.0,0.0,0.1950810998678207,26.678117752075195,25.0,-3.43359112739563,-5195.3046875,83.92676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12109375,18000.0,0.0,0.0,0.1138815954327583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428882181644439,0.1428924798965454,-4.268545580998762e-06,0.0,0.0001155753416242,0.0,0.0,5.63569974899292,0.0,0.0,0.0,0.2761886119842529,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669887021183,-654.0616455078125,302.97198486328125,0.5547704100608826,0.050000000745058,0.0457783639430999,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499874372035,-163.9838104248047,294.0204467773437,0.5547704100608826,0.050000000745058,0.0482068210840225,293.2193603515625,297.1499938964844,293.1499938964844,0.1564739495515823,-2549.247314453125,304.1573486328125,0.934007465839386,0.2306534200906753,0.1620543152093887,293.1874084472656,297.1499938964844,293.1499938964844,0.2044105380773544,-4271.0107421875,304.1553039550781,0.9990000128746032,0.3162071108818054,0.2715484797954559,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027481973171,-2962.559326171875,301.8731994628906,0.5547704100608826,0.050000000745058,0.2286724150180816,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1611022949219,1.0,0.1959098577499389,0.9251380562782288,0.9251380562782288,1.0,1.0,-0.9075746536254884,0.3892051875591278,0.5183694362640381,0.1597625911235809,0.0,0.0,0.1942575424909591,26.554208755493164,25.0,0.1090693101286888,-5180.26953125,83.42658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45025634765625,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.1134610772132873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425317078828811,0.1425359696149826,-4.268085831427015e-06,0.0,0.0001151485703303,0.0,0.0,5.620537757873535,0.0,0.0,0.0,0.2761310040950775,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239485606551,-652.7862548828125,302.9505615234375,0.5552353858947754,0.050000000745058,0.045775294303894,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388775108382,-155.0944061279297,293.8695983886719,0.5552353858947754,0.050000000745058,0.0482035912573337,293.21942138671875,297.1499938964844,293.1499938964844,0.155710831284523,-2539.291259765625,304.1573791503906,0.9333658218383788,0.2297608703374862,0.1614305526018142,293.1881408691406,297.1499938964844,293.1499938964844,0.2038419246673584,-4261.53369140625,304.1553649902344,0.9990000128746032,0.3155894577503204,0.2709610760211944,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607353046536,-2954.655517578125,301.84625244140625,0.5552353858947754,0.050000000745058,0.2286570817232132,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1617126464844,1.0,0.1955684274435043,0.925109088420868,0.925109088420868,1.0,1.0,-0.9060949683189392,0.388613760471344,0.5174812078475952,0.159276932477951,0.0,0.0,0.193377286195755,26.453372955322266,25.0,0.4137666225433349,-5163.26953125,82.99724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1130893304944038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420531421899795,0.1420574188232422,-4.267441454430809e-06,0.0,0.0001147712973761,0.0,0.0,5.600160598754883,0.0,0.0,0.0,0.2760561108589172,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111412182450294,-650.369140625,302.9076232910156,0.5560442209243774,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154634697362,-137.2285919189453,293.5632629394531,0.5560442209243774,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542136222124099,-2519.764892578125,304.15740966796875,0.93186354637146,0.2279731631278991,0.1601811647415161,293.1896057128906,297.1499938964844,293.1499938964844,0.202879786491394,-4245.59912109375,304.1551818847656,0.9990000128746032,0.3143249750137329,0.2699391543865204,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786317691206,-2939.32470703125,301.7915344238281,0.5560442209243774,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949474662542343,0.9250510931015016,0.9250510931015016,1.0,1.0,-0.9033239483833312,0.3875211179256439,0.5158028602600098,0.1583307832479477,0.0,0.0,0.1919078975915908,26.27579116821289,25.0,-0.54510098695755,-5131.90673828125,82.21366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1124644801020622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411979347467422,0.1412021964788437,-4.265976258466253e-06,0.0,0.0001141371540143,0.0,0.0,5.563377380371094,0.0,0.0,0.0,0.2759163975715637,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111412182450294,-650.369140625,302.9076232910156,0.5560442209243774,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154634697362,-137.2285919189453,293.5632629394531,0.5560442209243774,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542136222124099,-2519.764892578125,304.15740966796875,0.93186354637146,0.2279731631278991,0.1601811647415161,293.1896057128906,297.1499938964844,293.1499938964844,0.202879786491394,-4245.59912109375,304.1551818847656,0.9990000128746032,0.3143249750137329,0.2699391543865204,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786317691206,-2939.32470703125,301.7915344238281,0.5560442209243774,0.050000000745058,0.2286306023597717,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610412597656,1.0,0.1949474662542343,0.9250510931015016,0.9250510931015016,1.0,1.0,-0.9033239483833312,0.3875211179256439,0.5158028602600098,0.1583307832479477,0.0,0.0,0.1919078975915908,26.27579116821289,25.0,-0.54510098695755,-5131.90673828125,82.21366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1124644801020622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411979347467422,0.1412021964788437,-4.265976258466253e-06,0.0,0.0001141371540143,0.0,0.0,5.563377380371094,0.0,0.0,0.0,0.2759163975715637,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600888729095,-647.9791259765625,302.8648986816406,0.5567106008529663,0.050000000745058,0.0457656607031822,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882450923323,-119.05574035644533,293.2527160644531,0.5567106008529663,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527186930179596,-2500.2294921875,304.1574401855469,0.9301037788391112,0.226182535290718,0.1589303612709045,293.1913146972656,297.1499938964844,293.1499938964844,0.2020828127861023,-4232.4521484375,304.15478515625,0.9990000128746032,0.3129741847515106,0.2690967917442322,293.29833984375,297.1499938964844,293.1499938964844,0.0091968448832631,-2923.902099609375,301.7362670898437,0.5567106008529663,0.050000000745058,0.2286089658737182,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.160400390625,1.0,0.1943995952606201,0.9249931573867798,0.9249931573867798,1.0,1.0,-0.9007750153541564,0.386531800031662,0.5142431855201721,0.1574221104383468,0.0,0.0,0.1905601173639297,26.12629127502441,25.0,-0.7333096861839294,-5103.59765625,81.51768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1119831949472427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404518187046051,0.1404560804367065,-4.264665676600998e-06,0.0,0.0001136487044277,0.0,0.0,5.531280994415283,0.0,0.0,0.0,0.2757928371429443,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600888729095,-647.9791259765625,302.8648986816406,0.5567106008529663,0.050000000745058,0.0457656607031822,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882450923323,-119.05574035644533,293.2527160644531,0.5567106008529663,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527186930179596,-2500.2294921875,304.1574401855469,0.9301037788391112,0.226182535290718,0.1589303612709045,293.1913146972656,297.1499938964844,293.1499938964844,0.2020828127861023,-4232.4521484375,304.15478515625,0.9990000128746032,0.3129741847515106,0.2690967917442322,293.29833984375,297.1499938964844,293.1499938964844,0.0091968448832631,-2923.902099609375,301.7362670898437,0.5567106008529663,0.050000000745058,0.2286089658737182,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.160400390625,1.0,0.1943995952606201,0.9249931573867798,0.9249931573867798,1.0,1.0,-0.9007750153541564,0.386531800031662,0.5142431855201721,0.1574221104383468,0.0,0.0,0.1905601173639297,26.12629127502441,25.0,-0.7333096861839294,-5103.59765625,81.51768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1119831949472427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404518187046051,0.1404560804367065,-4.264665676600998e-06,0.0,0.0001136487044277,0.0,0.0,5.531280994415283,0.0,0.0,0.0,0.2757928371429443,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109805194661021,-645.6116333007812,302.8223876953125,0.557257890701294,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.001258821808733,-100.70475769042967,292.938232421875,0.557257890701294,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.151223599910736,-2480.64990234375,304.1574401855469,0.9281253814697266,0.2243885546922683,0.1576778888702392,293.193359375,297.1499938964844,293.1499938964844,0.2014236450195312,-4221.61279296875,304.154296875,0.9990000128746032,0.3115129470825195,0.2684047222137451,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154482215642,-2908.380615234375,301.6804504394531,0.557257890701294,0.050000000745058,0.2285913079977035,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939127594232559,0.924954116344452,0.924954116344452,1.0,1.0,-0.8984111547470093,0.3856253623962402,0.512785792350769,0.1565549373626709,0.0,0.0,0.189282938838005,26.000150680541992,25.0,-0.7659708857536316,-5077.1826171875,80.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75390625,18000.0,0.0,0.0,0.1116198524832725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746218919754,0.1397504806518554,-4.263453774910886e-06,0.0,0.0001132799588958,0.0,0.0,5.500996112823486,0.0,0.0,0.0,0.2756768763065338,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109805194661021,-645.6116333007812,302.8223876953125,0.557257890701294,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.001258821808733,-100.70475769042967,292.938232421875,0.557257890701294,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.151223599910736,-2480.64990234375,304.1574401855469,0.9281253814697266,0.2243885546922683,0.1576778888702392,293.193359375,297.1499938964844,293.1499938964844,0.2014236450195312,-4221.61279296875,304.154296875,0.9990000128746032,0.3115129470825195,0.2684047222137451,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154482215642,-2908.380615234375,301.6804504394531,0.557257890701294,0.050000000745058,0.2285913079977035,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939127594232559,0.924954116344452,0.924954116344452,1.0,1.0,-0.8984111547470093,0.3856253623962402,0.512785792350769,0.1565549373626709,0.0,0.0,0.189282938838005,26.000150680541992,25.0,-0.7659708857536316,-5077.1826171875,80.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75390625,18000.0,0.0,0.0,0.1116198524832725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746218919754,0.1397504806518554,-4.263453774910886e-06,0.0,0.0001132799588958,0.0,0.0,5.500996112823486,0.0,0.0,0.0,0.2756768763065338,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109022539108991,-643.2571411132812,302.78009033203125,0.5577035546302795,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265136370435,-82.12157440185547,292.619873046875,0.5577035546302795,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497266739606857,-2461.00146484375,304.157470703125,0.9259582757949828,0.2225907146930694,0.156423270702362,293.1957397460937,297.1499938964844,293.1499938964844,0.2008818238973617,-4212.72509765625,304.1537475585937,0.9990000128746032,0.3099323213100433,0.2678408920764923,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342164039611,-2892.705078125,301.6240539550781,0.5577035546302795,0.050000000745058,0.2285770177841186,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934780180454254,0.9249151349067688,0.9249151349067688,1.0,1.0,-0.8962043523788452,0.3847846984863281,0.5114196538925171,0.1557327657938003,0.0,0.0,0.1880567967891693,25.893892288208008,25.0,-0.526792049407959,-5052.7236328125,80.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,304.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1113482490181922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390779465436935,0.1390822082757949,-4.26231690653367e-06,0.0,0.0001130043237935,0.0,0.0,5.472354888916016,0.0,0.0,0.0,0.2755673229694366,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109022539108991,-643.2571411132812,302.78009033203125,0.5577035546302795,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265136370435,-82.12157440185547,292.619873046875,0.5577035546302795,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497266739606857,-2461.00146484375,304.157470703125,0.9259582757949828,0.2225907146930694,0.156423270702362,293.1957397460937,297.1499938964844,293.1499938964844,0.2008818238973617,-4212.72509765625,304.1537475585937,0.9990000128746032,0.3099323213100433,0.2678408920764923,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342164039611,-2892.705078125,301.6240539550781,0.5577035546302795,0.050000000745058,0.2285770177841186,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934780180454254,0.9249151349067688,0.9249151349067688,1.0,1.0,-0.8962043523788452,0.3847846984863281,0.5114196538925171,0.1557327657938003,0.0,0.0,0.1880567967891693,25.893892288208008,25.0,-0.526792049407959,-5052.7236328125,80.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,304.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1113482490181922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390779465436935,0.1390822082757949,-4.26231690653367e-06,0.0,0.0001130043237935,0.0,0.0,5.472354888916016,0.0,0.0,0.0,0.2755673229694366,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108635379001498,-642.0814819335938,302.759033203125,0.557893693447113,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009092870750464,-72.74364471435547,292.4593505859375,0.557893693447113,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489768028259277,-2451.14111328125,304.157470703125,0.924813747406006,0.22169029712677,0.155795082449913,293.1970520019531,297.1499938964844,293.1499938964844,0.2006479799747467,-4208.89404296875,304.15350341796875,0.9990000128746032,0.3090967237949371,0.2676002383232116,293.3022766113281,297.1499938964844,293.1499938964844,0.0089936181902885,-2884.79443359375,301.5956726074219,0.557893693447113,0.050000000745058,0.2285709381103515,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1593017578125,1.0,0.193277433514595,0.9248955845832824,0.9248955845832824,1.0,1.0,-0.8951512575149536,0.3843840658664703,0.5107672214508057,0.1553395241498947,0.0,0.0,0.1874448955059051,25.8471736907959,25.0,-0.3432328701019287,-5041.0732421875,80.07100677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,304.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1112379655241966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387485116720199,0.1387527734041214,-4.261766662239097e-06,0.0,0.0001128923904616,0.0,0.0,5.458259105682373,0.0,0.0,0.0,0.2755135297775268,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250910416245,-640.90673828125,302.7380676269531,0.5580644607543945,0.050000000745058,0.0457569621503353,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913727895356,-63.31045913696289,292.29791259765625,0.5580644607543945,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482260078191757,-2441.256591796875,304.157470703125,0.9236330986022948,0.2207888811826706,0.1551662534475326,293.19842529296875,297.1499938964844,293.1499938964844,0.2004361748695373,-4205.42626953125,304.1532592773437,0.9990000128746032,0.3082310259342193,0.2673840820789337,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530348777771,-2876.83544921875,301.5671691894531,0.5580644607543945,0.050000000745058,0.2285654991865158,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300842285156,291.1593017578125,1.0,0.1930868327617645,0.9248769283294678,0.9248769283294678,1.0,1.0,-0.8941279053688049,0.3839944005012512,0.5101335048675537,0.154958575963974,0.0,0.0,0.1868272423744201,25.80426597595215,25.0,-0.1498908102512359,-5029.7373046875,79.82135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.111140139400959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384180784225464,0.1384223401546478,-4.261220510670682e-06,0.0,0.0001127931100199,0.0,0.0,5.44413423538208,0.0,0.0,0.0,0.2754597067832947,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107490038499236,-638.56103515625,302.6962585449219,0.5583547353744507,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005600553704425,-44.802955627441406,291.9723205566406,0.5583547353744507,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467221081256866,-2421.421630859375,304.1575012207031,0.9211775064468384,0.2189830392599105,0.153906762599945,293.20135498046875,297.1499938964844,293.1499938964844,0.2000711858272552,-4199.4560546875,304.1527709960937,0.9990000128746032,0.3064107298851013,0.2670165598392486,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719120249152,-2860.775390625,301.509765625,0.5583547353744507,0.050000000745058,0.2285562753677368,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927321553230285,0.9248396158218384,0.9248396158218384,1.0,1.0,-0.8921594619750977,0.3832419216632843,0.508917510509491,0.1542341560125351,0.0,0.0,0.1855591833591461,25.72858238220215,25.0,0.2155435979366302,-5007.83154296875,79.35285186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1109683588147163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377452909946441,0.1377495378255844,-4.260123205312993e-06,0.0,0.0001126187780755,0.0,0.0,5.4154133796691895,0.0,0.0,0.0,0.2753505408763885,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107490038499236,-638.56103515625,302.6962585449219,0.5583547353744507,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005600553704425,-44.802955627441406,291.9723205566406,0.5583547353744507,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467221081256866,-2421.421630859375,304.1575012207031,0.9211775064468384,0.2189830392599105,0.153906762599945,293.20135498046875,297.1499938964844,293.1499938964844,0.2000711858272552,-4199.4560546875,304.1527709960937,0.9990000128746032,0.3064107298851013,0.2670165598392486,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719120249152,-2860.775390625,301.509765625,0.5583547353744507,0.050000000745058,0.2285562753677368,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927321553230285,0.9248396158218384,0.9248396158218384,1.0,1.0,-0.8921594619750977,0.3832419216632843,0.508917510509491,0.1542341560125351,0.0,0.0,0.1855591833591461,25.72858238220215,25.0,0.2155435979366302,-5007.83154296875,79.35285186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1109683588147163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377452909946441,0.1377495378255844,-4.260123205312993e-06,0.0,0.0001126187780755,0.0,0.0,5.4154133796691895,0.0,0.0,0.0,0.2753505408763885,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.010674063116312,-636.2241821289062,302.6546936035156,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004418377648107,-25.13905334472656,291.6430053710937,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452158689498901,-2401.509033203125,304.1575012207031,0.9186161160469056,0.2171732187271118,0.1526447087526321,293.2044982910156,297.1499938964844,293.1499938964844,0.1997749507427215,-4194.615234375,304.15234375,0.9990000128746032,0.3044734895229339,0.2667241990566253,293.3062438964844,297.1499938964844,293.1499938964844,0.0087909009307622,-2844.53955078125,301.4518127441406,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.9486999511719,291.15985107421875,1.0,0.1924083530902862,0.924802303314209,0.924802303314209,1.0,1.0,-0.8902813792228699,0.3825175762176513,0.5077638030052185,0.1535601466894149,0.0,0.0,0.1842297613620758,25.664718627929688,25.0,0.5007074475288391,-4986.71875,78.92008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1108092740178108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370460540056228,0.1370503157377243,-4.258997250872199e-06,0.0,0.000112457324576,0.0,0.0,5.385611057281494,0.0,0.0,0.0,0.2752374708652496,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.010674063116312,-636.2241821289062,302.6546936035156,0.5585855841636658,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004418377648107,-25.13905334472656,291.6430053710937,0.5585855841636658,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452158689498901,-2401.509033203125,304.1575012207031,0.9186161160469056,0.2171732187271118,0.1526447087526321,293.2044982910156,297.1499938964844,293.1499938964844,0.1997749507427215,-4194.615234375,304.15234375,0.9990000128746032,0.3044734895229339,0.2667241990566253,293.3062438964844,297.1499938964844,293.1499938964844,0.0087909009307622,-2844.53955078125,301.4518127441406,0.5585855841636658,0.050000000745058,0.2285489737987518,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.9486999511719,291.15985107421875,1.0,0.1924083530902862,0.924802303314209,0.924802303314209,1.0,1.0,-0.8902813792228699,0.3825175762176513,0.5077638030052185,0.1535601466894149,0.0,0.0,0.1842297613620758,25.664718627929688,25.0,0.5007074475288391,-4986.71875,78.92008209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1108092740178108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370460540056228,0.1370503157377243,-4.258997250872199e-06,0.0,0.000112457324576,0.0,0.0,5.385611057281494,0.0,0.0,0.0,0.2752374708652496,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.010600384324789,-633.90234375,302.61346435546875,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179610939696,-5.450704574584961,291.3099670410156,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437084972858429,-2381.53466796875,304.1575012207031,0.9159694910049438,0.215359628200531,0.1513801515102386,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399594306945,-4190.78076171875,304.1519775390625,0.9990000128746032,0.3024168312549591,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087100090458989,-2828.13623046875,301.393310546875,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921115964651107,0.9247660040855408,0.9247660040855408,1.0,1.0,-0.888481855392456,0.3818150758743286,0.5066667795181274,0.1529365330934524,0.0,0.0,0.1828246414661407,25.61122131347656,25.0,0.6651673913002014,-4966.201171875,78.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1106409281492233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311337351799,0.1363155990839004,-4.257822638464859e-06,0.0,0.0001122864778153,0.0,0.0,5.354337692260742,0.0,0.0,0.0,0.2751189768314361,4.0,0.0,1.0
