time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.010600384324789,-633.90234375,302.61346435546875,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179610939696,-5.450704574584961,291.3099670410156,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437084972858429,-2381.53466796875,304.1575012207031,0.9159694910049438,0.215359628200531,0.1513801515102386,293.20782470703125,297.1499938964844,293.1499938964844,0.1995399594306945,-4190.78076171875,304.1519775390625,0.9990000128746032,0.3024168312549591,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087100090458989,-2828.13623046875,301.393310546875,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9580993652344,291.16033935546875,1.0,0.1921115964651107,0.9247660040855408,0.9247660040855408,1.0,1.0,-0.888481855392456,0.3818150758743286,0.5066667795181274,0.1529365330934524,0.0,0.0,0.1828246414661407,25.61122131347656,25.0,0.6651673913002014,-4966.201171875,78.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109069824219,304.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.861328125,18000.0,0.0,0.0,0.1106409281492233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136311337351799,0.1363155990839004,-4.257822638464859e-06,0.0,0.0001122864778153,0.0,0.0,5.354337692260742,0.0,0.0,0.0,0.2751189768314361,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278389528393,-631.5926513671875,302.5724792480469,0.5589028000831604,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6713562011719,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421997398138046,-2361.4951171875,304.15753173828125,0.9132636785507202,0.2135386317968368,0.1501125246286392,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535459041595,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002482652664184,0.2663222849369049,293.3094787597656,297.1499938964844,293.1499938964844,0.0086292047053575,-2811.5595703125,301.3342590332031,0.5589028000831604,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.16094970703125,1.0,0.1918362528085708,0.9247297048568726,0.9247297048568726,1.0,1.0,-0.886742889881134,0.3811265230178833,0.5056163668632507,0.1523591727018356,0.0,0.0,0.1813415586948394,25.565994262695312,25.0,1.036868929862976,-4945.70458984375,78.1412582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1104467362165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355417221784591,0.1355459839105606,-4.256595730112167e-06,0.0,0.0001120893939514,0.0,0.0,5.321617603302002,0.0,0.0,0.0,0.2749950587749481,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105278389528393,-631.5926513671875,302.5724792480469,0.5589028000831604,0.050000000745058,0.04575165361166,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6713562011719,0.5589028000831604,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421997398138046,-2361.4951171875,304.15753173828125,0.9132636785507202,0.2135386317968368,0.1501125246286392,293.2112731933594,297.1499938964844,293.1499938964844,0.1993535459041595,-4187.7431640625,304.151611328125,0.9990000128746032,0.3002482652664184,0.2663222849369049,293.3094787597656,297.1499938964844,293.1499938964844,0.0086292047053575,-2811.5595703125,301.3342590332031,0.5589028000831604,0.050000000745058,0.2285389900207519,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.16094970703125,1.0,0.1918362528085708,0.9247297048568726,0.9247297048568726,1.0,1.0,-0.886742889881134,0.3811265230178833,0.5056163668632507,0.1523591727018356,0.0,0.0,0.1813415586948394,25.565994262695312,25.0,1.036868929862976,-4945.70458984375,78.1412582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1104467362165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355417221784591,0.1355459839105606,-4.256595730112167e-06,0.0,0.0001120893939514,0.0,0.0,5.321617603302002,0.0,0.0,0.0,0.2749950587749481,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104916281998157,-630.4229125976562,302.5520935058594,0.5589573383331299,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5589573383331299,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414354890584945,-2351.3193359375,304.15753173828125,0.9118830561637878,0.2126191556453704,0.1494729667901992,293.21307373046875,297.1499938964844,293.1499938964844,0.1992715299129486,-4186.39794921875,304.1514892578125,0.9990000128746032,0.2991195023059845,0.2662531435489654,293.3103332519531,297.1499938964844,293.1499938964844,0.0085885878652334,-2803.118408203125,301.30450439453125,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1614990234375,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766845703125,291.16168212890625,1.0,0.1917054653167724,0.9247115850448608,0.9247115850448608,1.0,1.0,-0.8858894109725952,0.380784660577774,0.5051047801971436,0.1520859599113464,0.0,0.0,0.1805140376091003,25.54625701904297,25.0,1.4647623300552368,-4935.400390625,77.96028900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1103355884552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351291686296463,0.1351334303617477,-4.255959993315628e-06,0.0,0.0001119765947805,0.0,0.0,5.30411958694458,0.0,0.0,0.0,0.2749288976192474,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104557489976286,-629.2613525390625,302.5317077636719,0.5590035319328308,0.050000000745058,0.0457510240375995,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5590035319328308,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406712830066681,-2341.134521484375,304.1575622558594,0.9104925394058228,0.2116982489824295,0.1488314121961593,293.21490478515625,297.1499938964844,293.1499938964844,0.1992018967866897,-4185.2607421875,304.1513366699219,0.9990000128746032,0.2979617714881897,0.266194611787796,293.3111877441406,297.1499938964844,293.1499938964844,0.0085480213165283,-2794.654296875,301.2745666503906,0.5590035319328308,0.050000000745058,0.2285358309745788,291.1620788574219,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830627441406,291.1622009277344,1.0,0.1915788948535919,0.9246959090232848,0.9246959090232848,1.0,1.0,-0.8850467205047607,0.38044473528862,0.5046020150184631,0.1518225967884063,0.0,0.0,0.1796496659517288,25.5282039642334,25.0,1.389775633811951,-4924.62158203125,77.78404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.1102125570178031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346843093633651,0.1346885710954666,-4.255280600773403e-06,0.0,0.0001118517320719,0.0,0.0,5.285269260406494,0.0,0.0,0.0,0.2748580574989319,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848380967974,-626.9551391601562,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391407996416092,-2320.704345703125,304.1575927734375,0.9076923131942748,0.2098446637392044,0.1475417613983154,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944445133209,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955585122108459,0.2661062180995941,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670130163431,-2777.634521484375,301.214111328125,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630554199219,1.0,0.1913368999958038,0.9246644973754884,0.9246644973754884,1.0,1.0,-0.8833891153335571,0.3797693252563476,0.5036197900772095,0.1513221263885498,0.0,0.0,0.1778659224510193,25.496620178222656,25.0,1.3456518650054932,-4903.01416015625,77.44402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1099250093102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337681710720062,0.1337724328041076,-4.253835413692286e-06,0.0,0.0001115599079639,0.0,0.0,5.246429443359375,0.0,0.0,0.0,0.2747113108634949,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103848380967974,-626.9551391601562,302.4909973144531,0.559073269367218,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.559073269367218,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391407996416092,-2320.704345703125,304.1575927734375,0.9076923131942748,0.2098446637392044,0.1475417613983154,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944445133209,-4183.5166015625,304.15106201171875,0.9990000128746032,0.2955585122108459,0.2661062180995941,293.3129272460937,297.1499938964844,293.1499938964844,0.0084670130163431,-2777.634521484375,301.214111328125,0.559073269367218,0.050000000745058,0.2285336703062057,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976501464844,291.1630554199219,1.0,0.1913368999958038,0.9246644973754884,0.9246644973754884,1.0,1.0,-0.8833891153335571,0.3797693252563476,0.5036197900772095,0.1513221263885498,0.0,0.0,0.1778659224510193,25.496620178222656,25.0,1.3456518650054932,-4903.01416015625,77.44402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1099250093102455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337681710720062,0.1337724328041076,-4.253835413692286e-06,0.0,0.0001115599079639,0.0,0.0,5.246429443359375,0.0,0.0,0.0,0.2747113108634949,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146638721227,-624.651123046875,302.4503479003906,0.5591159462928772,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5591159462928772,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375999301671981,-2300.08447265625,304.1576232910156,0.9048795700073242,0.2079748511314392,0.1462403386831283,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930384278297424,0.2660521864891052,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859506994485,-2760.40966796875,301.1529235839844,0.5591159462928772,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911076456308365,0.9246331453323364,0.9246331453323364,1.0,1.0,-0.8817601203918457,0.3790978491306305,0.5026622414588928,0.1508504152297973,0.0,0.0,0.1759505569934845,25.470378875732425,25.0,1.183781385421753,-4880.9794921875,77.11804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1095773428678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933669090271,0.1327976137399673,-4.252307917340659e-06,0.0,0.0001112070749513,0.0,0.0,5.2051682472229,0.0,0.0,0.0,0.274555504322052,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103146638721227,-624.651123046875,302.4503479003906,0.5591159462928772,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5591159462928772,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375999301671981,-2300.08447265625,304.1576232910156,0.9048795700073242,0.2079748511314392,0.1462403386831283,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.30908203125,304.1508483886719,0.9990000128746032,0.2930384278297424,0.2660521864891052,293.3147277832031,297.1499938964844,293.1499938964844,0.0083859506994485,-2760.40966796875,301.1529235839844,0.5591159462928772,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125427246094,291.1639709472656,1.0,0.1911076456308365,0.9246331453323364,0.9246331453323364,1.0,1.0,-0.8817601203918457,0.3790978491306305,0.5026622414588928,0.1508504152297973,0.0,0.0,0.1759505569934845,25.470378875732425,25.0,1.183781385421753,-4880.9794921875,77.11804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220703125,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1095773428678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327933669090271,0.1327976137399673,-4.252307917340659e-06,0.0,0.0001112070749513,0.0,0.0,5.2051682472229,0.0,0.0,0.0,0.274555504322052,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102454423904418,-622.3651123046875,302.40966796875,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360562443733215,-2279.382080078125,304.1576538085937,0.902085304260254,0.2060924172401428,0.1449299603700637,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784985780716,-4181.6611328125,304.150634765625,0.9990000128746032,0.290404200553894,0.2660266757011413,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050699904561,-2743.064697265625,301.0909423828125,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908890306949615,0.9246048927307128,0.9246048927307128,1.0,1.0,-0.8801557421684265,0.3784308731555938,0.5017248392105103,0.1504009217023849,0.0,0.0,0.1739760935306549,25.448532104492188,25.0,0.8576691150665283,-4858.7607421875,76.80390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1091671586036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862421274185,0.1317904889583587,-4.250706751918187e-06,0.0,0.0001107907883124,0.0,0.0,5.162569522857666,0.0,0.0,0.0,0.2743944227695465,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102454423904418,-622.3651123046875,302.40966796875,0.5591360926628113,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360562443733215,-2279.382080078125,304.1576538085937,0.902085304260254,0.2060924172401428,0.1449299603700637,293.2264404296875,297.1499938964844,293.1499938964844,0.1989784985780716,-4181.6611328125,304.150634765625,0.9990000128746032,0.290404200553894,0.2660266757011413,293.3165588378906,297.1499938964844,293.1499938964844,0.0083050699904561,-2743.064697265625,301.0909423828125,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16455078125,1.0,0.1908890306949615,0.9246048927307128,0.9246048927307128,1.0,1.0,-0.8801557421684265,0.3784308731555938,0.5017248392105103,0.1504009217023849,0.0,0.0,0.1739760935306549,25.448532104492188,25.0,0.8576691150665283,-4858.7607421875,76.80390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,304.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1091671586036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317862421274185,0.1317904889583587,-4.250706751918187e-06,0.0,0.0001107907883124,0.0,0.0,5.162569522857666,0.0,0.0,0.0,0.2743944227695465,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769613102078,-620.0872802734375,302.3689270019531,0.559137225151062,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345085650682449,-2258.5771484375,304.1576843261719,0.8992571830749512,0.204197883605957,0.1436109989881515,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641785621643,-4181.45947265625,304.15045166015625,0.9990000128746032,0.2876582443714142,0.2660253345966339,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243252545595,-2725.573486328125,301.0281982421875,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906792521476745,0.9245766401290894,0.9245766401290894,1.0,1.0,-0.878571093082428,0.3777683675289154,0.500802755355835,0.1499670594930648,0.0,0.0,0.1719578951597213,25.43035316467285,25.0,0.5825825929641724,-4836.4619140625,76.49958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1086977571249008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307625472545623,0.1307667940855026,-4.249074208928505e-06,0.0,0.0001103144022636,0.0,0.0,5.119323253631592,0.0,0.0,0.0,0.2742307484149933,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101769613102078,-620.0872802734375,302.3689270019531,0.559137225151062,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.559137225151062,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345085650682449,-2258.5771484375,304.1576843261719,0.8992571830749512,0.204197883605957,0.1436109989881515,293.2304382324219,297.1499938964844,293.1499938964844,0.1989641785621643,-4181.45947265625,304.15045166015625,0.9990000128746032,0.2876582443714142,0.2660253345966339,293.31842041015625,297.1499938964844,293.1499938964844,0.0082243252545595,-2725.573486328125,301.0281982421875,0.559137225151062,0.050000000745058,0.2285317629575729,291.1649169921875,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1649475097656,1.0,0.1906792521476745,0.9245766401290894,0.9245766401290894,1.0,1.0,-0.878571093082428,0.3777683675289154,0.500802755355835,0.1499670594930648,0.0,0.0,0.1719578951597213,25.43035316467285,25.0,0.5825825929641724,-4836.4619140625,76.49958801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1086977571249008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307625472545623,0.1307667940855026,-4.249074208928505e-06,0.0,0.0001103144022636,0.0,0.0,5.119323253631592,0.0,0.0,0.0,0.2742307484149933,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101429689675569,-618.950439453125,302.3485107421875,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337334662675857,-2248.13916015625,304.1576843261719,0.8978214263916016,0.2032464146614074,0.1429485231637954,293.2324523925781,297.1499938964844,293.1499938964844,0.1989660263061523,-4181.5078125,304.1503601074219,0.9990000128746032,0.2862439155578613,0.2660326361656189,293.3193664550781,297.1499938964844,293.1499938964844,0.0081840092316269,-2716.7734375,300.99658203125,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1650695800781,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.16510009765625,1.0,0.1905772089958191,0.9245625734329224,0.9245625734329224,1.0,1.0,-0.8777850866317749,0.3774389922618866,0.5003461241722107,0.149753987789154,0.0,0.0,0.1709391325712204,25.422447204589844,25.0,0.454509288072586,-4825.28515625,76.3506088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1084427908062934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302475333213806,0.1302517801523208,-4.2482511162234005e-06,0.0,0.0001100556473829,0.0,0.0,5.0975871086120605,0.0,0.0,0.0,0.2741484940052032,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101091144606471,-617.8141479492188,302.3280944824219,0.5591219067573547,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5591219067573547,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329576075077057,-2237.678466796875,304.15771484375,0.8963721990585327,0.202292338013649,0.1422841548919677,293.2344665527344,297.1499938964844,293.1499938964844,0.1989733427762985,-4181.64697265625,304.1502685546875,0.9990000128746032,0.2848021388053894,0.2660447657108307,293.3202819824219,297.1499938964844,293.1499938964844,0.0081437295302748,-2707.93603515625,300.9647521972656,0.5591219067573547,0.050000000745058,0.2285322844982147,291.1651611328125,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1651916503906,1.0,0.1904768496751785,0.9245507717132568,0.9245507717132568,1.0,1.0,-0.8770028352737427,0.3771110773086548,0.4998917579650879,0.1495425254106521,0.0,0.0,0.1699174493551254,25.41524314880371,25.0,0.3361043035984039,-4814.0986328125,76.20353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557067871094,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1081756502389907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297323703765869,0.1297366172075271,-4.247427114023594e-06,0.0,0.0001097845306503,0.0,0.0,5.075859069824219,0.0,0.0,0.0,0.2740662395954132,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.010041806846857,-615.5421752929688,302.287109375,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590816736221313,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314041018486023,-2216.69482421875,304.15771484375,0.8934218287467957,0.2003771364688873,0.1409504264593124,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.80908203125,304.1501770019531,0.9990000128746032,0.2818407118320465,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633293837308,-2690.157958984375,300.9006042480469,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902799755334854,0.9245272874832152,0.9245272874832152,1.0,1.0,-0.8754184246063232,0.3764470815658569,0.4989713132381439,0.1491143256425857,0.0,0.0,0.1678721755743026,25.404205322265625,25.0,0.1579181253910064,-4791.65625,75.91201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1076107174158096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287059187889099,0.1287101656198501,-4.2457836570974905e-06,0.0,0.0001092111997422,0.0,0.0,5.0326104164123535,0.0,0.0,0.0,0.2739025056362152,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.010041806846857,-615.5421752929688,302.287109375,0.5590816736221313,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5590816736221313,0.050000000745058,0.0481775589287281,293.2229919433594,297.1499938964844,293.1499938964844,0.1314041018486023,-2216.69482421875,304.15771484375,0.8934218287467957,0.2003771364688873,0.1409504264593124,293.238525390625,297.1499938964844,293.1499938964844,0.1989800333976745,-4181.80908203125,304.1501770019531,0.9990000128746032,0.2818407118320465,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080633293837308,-2690.157958984375,300.9006042480469,0.5590816736221313,0.050000000745058,0.2285336107015609,291.165283203125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.165283203125,1.0,0.1902799755334854,0.9245272874832152,0.9245272874832152,1.0,1.0,-0.8754184246063232,0.3764470815658569,0.4989713132381439,0.1491143256425857,0.0,0.0,0.1678721755743026,25.404205322265625,25.0,0.1579181253910064,-4791.65625,75.91201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1076107174158096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287059187889099,0.1287101656198501,-4.2457836570974905e-06,0.0,0.0001092111997422,0.0,0.0,5.0326104164123535,0.0,0.0,0.0,0.2739025056362152,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754435941576,-613.2800903320312,302.2459716796875,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298462003469467,-2195.59228515625,304.1577453613281,0.8898751735687256,0.1984550654888153,0.1396132260560989,293.2420349121094,297.1499938964844,293.1499938964844,0.1981466114521026,-4167.36279296875,304.1515808105469,0.998263955116272,0.2788823246955871,0.2651122808456421,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835429787635,-2672.30078125,300.8359375,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900634318590164,0.924503743648529,0.924503743648529,1.0,1.0,-0.8727181553840637,0.375302791595459,0.4974153339862823,0.148419588804245,0.0,0.0,0.1657618880271911,25.452768325805664,25.0,1.0315592288970947,-4767.24755859375,75.51472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1070119515061378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276713758707046,0.1276756227016449,-4.244150204613106e-06,0.0,0.0001086035263142,0.0,0.0,4.989108562469482,0.0,0.0,0.0,0.2737379372119903,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099754435941576,-613.2800903320312,302.2459716796875,0.5586200952529907,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5586200952529907,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298462003469467,-2195.59228515625,304.1577453613281,0.8898751735687256,0.1984550654888153,0.1396132260560989,293.2420349121094,297.1499938964844,293.1499938964844,0.1981466114521026,-4167.36279296875,304.1515808105469,0.998263955116272,0.2788823246955871,0.2651122808456421,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835429787635,-2672.30078125,300.8359375,0.5586200952529907,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658630371094,1.0,0.1900634318590164,0.924503743648529,0.924503743648529,1.0,1.0,-0.8727181553840637,0.375302791595459,0.4974153339862823,0.148419588804245,0.0,0.0,0.1657618880271911,25.452768325805664,25.0,1.0315592288970947,-4767.24755859375,75.51472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.1070119515061378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276713758707046,0.1276756227016449,-4.244150204613106e-06,0.0,0.0001086035263142,0.0,0.0,4.989108562469482,0.0,0.0,0.0,0.2737379372119903,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089918658137,-610.95654296875,302.2049865722656,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282692700624466,-2174.1474609375,304.1578063964844,0.8855559229850769,0.1965294480323791,0.1382761150598526,293.2432861328125,297.1499938964844,293.1499938964844,0.1958460658788681,-4128.0146484375,304.15484619140625,0.994825541973114,0.2762943506240845,0.2626006603240967,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038059338927,-2654.077392578125,300.7712707519531,0.5575932860374451,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897788643836975,0.9244900941848756,0.9244900941848756,1.0,1.0,-0.8681427836418152,0.3733577728271484,0.4947850108146667,0.1472643315792083,0.0,0.0,0.1631973981857299,25.578418731689453,25.0,3.202257871627808,-4737.630859375,74.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1063767597079277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264795511960983,0.1264837980270385,-4.242414433974773e-06,0.0,0.0001079588910215,0.0,0.0,4.939234256744385,0.0,0.0,0.0,0.2735510170459747,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099089918658137,-610.95654296875,302.2049865722656,0.5575932860374451,0.050000000745058,0.045760128647089,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575932860374451,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.1282692700624466,-2174.1474609375,304.1578063964844,0.8855559229850769,0.1965294480323791,0.1382761150598526,293.2432861328125,297.1499938964844,293.1499938964844,0.1958460658788681,-4128.0146484375,304.15484619140625,0.994825541973114,0.2762943506240845,0.2626006603240967,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038059338927,-2654.077392578125,300.7712707519531,0.5575932860374451,0.050000000745058,0.2285813093185424,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897788643836975,0.9244900941848756,0.9244900941848756,1.0,1.0,-0.8681427836418152,0.3733577728271484,0.4947850108146667,0.1472643315792083,0.0,0.0,0.1631973981857299,25.578418731689453,25.0,3.202257871627808,-4737.630859375,74.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1063767597079277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264795511960983,0.1264837980270385,-4.242414433974773e-06,0.0,0.0001079588910215,0.0,0.0,4.939234256744385,0.0,0.0,0.0,0.2735510170459747,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.009842861443758,-608.63916015625,302.1636962890625,0.5568363070487976,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363070487976,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267018616199493,-2152.790771484375,304.1578063964844,0.8815956115722656,0.1946011185646057,0.1369352489709854,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607079744339,-4092.512451171875,304.1566772460937,0.991769790649414,0.2739250361919403,0.2603394389152527,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244470059871,-2635.813720703125,300.7060241699219,0.5568363070487976,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894543766975402,0.9244765043258668,0.9244765043258668,1.0,1.0,-0.863861083984375,0.3715419769287109,0.492319107055664,0.1461767256259918,0.0,0.0,0.1603857725858688,25.66239547729492,25.0,1.974536776542664,-4705.7236328125,74.30377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1056939512491226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130104064941,0.1251172572374344,-4.240368525643135e-06,0.0,0.0001072659215424,0.0,0.0,4.882080554962158,0.0,0.0,0.0,0.2733373343944549,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.009842861443758,-608.63916015625,302.1636962890625,0.5568363070487976,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568363070487976,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1267018616199493,-2152.790771484375,304.1578063964844,0.8815956115722656,0.1946011185646057,0.1369352489709854,293.2433166503906,297.1499938964844,293.1499938964844,0.1937607079744339,-4092.512451171875,304.1566772460937,0.991769790649414,0.2739250361919403,0.2603394389152527,293.3276062011719,297.1499938964844,293.1499938964844,0.0078244470059871,-2635.813720703125,300.7060241699219,0.5568363070487976,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894543766975402,0.9244765043258668,0.9244765043258668,1.0,1.0,-0.863861083984375,0.3715419769287109,0.492319107055664,0.1461767256259918,0.0,0.0,0.1603857725858688,25.66239547729492,25.0,1.974536776542664,-4705.7236328125,74.30377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,304.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1056939512491226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251130104064941,0.1251172572374344,-4.240368525643135e-06,0.0,0.0001072659215424,0.0,0.0,4.882080554962158,0.0,0.0,0.0,0.2733373343944549,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098102092742919,-607.5005493164062,302.14288330078125,0.5565149188041687,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565149188041687,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259261816740036,-2142.21044921875,304.1578063964844,0.8796920776367188,0.1936371028423309,0.1362644433975219,293.2431945800781,297.1499938964844,293.1499938964844,0.1927533000707626,-4075.413330078125,304.15728759765625,0.990294337272644,0.2727669179439544,0.2592435777187347,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850930392742,-2626.740966796875,300.6730651855469,0.5565149188041687,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.18928062915802,0.9244697093963624,0.9244697093963624,1.0,1.0,-0.8617585301399231,0.3706511855125427,0.4911073446273803,0.1456420272588729,0.0,0.0,0.1590113192796707,25.6953067779541,25.0,1.2072075605392456,-4690.09423828125,73.99383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047180175781,304.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1053342893719673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244408041238784,0.1244450435042381,-4.239303962094709e-06,0.0,0.0001069009158527,0.0,0.0,4.853938579559326,0.0,0.0,0.0,0.2732311189174652,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.009777664206922,-606.3634033203125,302.1219787597656,0.5562208890914917,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562208890914917,0.050000000745058,0.0481970384716987,293.2242736816406,297.1499938964844,293.1499938964844,0.1251530945301056,-2131.6533203125,304.15777587890625,0.8778256177902222,0.1926733404397964,0.1355936378240585,293.2430114746094,297.1499938964844,293.1499938964844,0.1917551159858703,-4058.4853515625,304.15777587890625,0.9888327717781068,0.271618127822876,0.2581583261489868,293.32928466796875,297.1499938964844,293.1499938964844,0.007745873183012,-2617.661865234375,300.63995361328125,0.5562208890914917,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.1891005486249923,0.9244814515113832,0.9244814515113832,1.0,1.0,-0.8596672415733337,0.3697660863399505,0.4899011254310608,0.1451107412576675,0.0,0.0,0.1576481163501739,25.72380256652832,25.0,0.651694655418396,-4674.68994140625,73.6803970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,304.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1049642860889434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237803474068641,0.1237845867872238,-4.23825258621946e-06,0.0,0.0001065254036802,0.0,0.0,4.826305866241455,0.0,0.0,0.0,0.2731265723705292,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097127007320523,-604.0817260742188,302.0799560546875,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236123666167259,-2110.57373046875,304.1577453613281,0.8741828799247742,0.1907464861869812,0.1342521607875824,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758692502975,-4024.93701171875,304.1584777832031,0.985928475856781,0.269340842962265,0.2560090124607086,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676970347762,-2599.431640625,300.5733947753906,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887244433164596,0.924505054950714,0.924505054950714,1.0,1.0,-0.8555067181587219,0.3680060505867004,0.4875006675720215,0.1440551131963729,0.0,0.0,0.1549462676048278,25.77003288269043,25.0,9.5839990535751e-05,-4644.2041015625,73.04481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1041997820138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224825978279113,0.122486837208271,-4.236194399709348e-06,0.0,0.00010574953194,0.0,0.0,4.772089958190918,0.0,0.0,0.0,0.2729215919971466,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097127007320523,-604.0817260742188,302.0799560546875,0.5556991100311279,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991100311279,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236123666167259,-2110.57373046875,304.1577453613281,0.8741828799247742,0.1907464861869812,0.1342521607875824,293.2426452636719,297.1499938964844,293.1499938964844,0.1897758692502975,-4024.93701171875,304.1584777832031,0.985928475856781,0.269340842962265,0.2560090124607086,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676970347762,-2599.431640625,300.5733947753906,0.5556991100311279,0.050000000745058,0.2286431789398193,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887244433164596,0.924505054950714,0.924505054950714,1.0,1.0,-0.8555067181587219,0.3680060505867004,0.4875006675720215,0.1440551131963729,0.0,0.0,0.1549462676048278,25.77003288269043,25.0,9.5839990535751e-05,-4644.2041015625,73.04481506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1041997820138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224825978279113,0.122486837208271,-4.236194399709348e-06,0.0,0.00010574953194,0.0,0.0,4.772089958190918,0.0,0.0,0.0,0.2729215919971466,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096477409824728,-601.7811889648438,302.0375671386719,0.55524742603302,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.55524742603302,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220770329236984,-2089.5126953125,304.1577453613281,0.8706356883049011,0.1888200640678405,0.1329106837511062,293.2421875,297.1499938964844,293.1499938964844,0.1878142207860946,-3991.677978515625,304.1589050292969,0.9830284714698792,0.2670856118202209,0.2538810968399048,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897811912,-2581.071044921875,300.5063171386719,0.55524742603302,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883315145969391,0.9245285987854004,0.9245285987854004,1.0,1.0,-0.8513681292533875,0.3662555813789367,0.485112577676773,0.1430084109306335,0.0,0.0,0.1522769927978515,25.804866790771484,25.0,-0.2269693166017532,-4614.0009765625,72.40078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1034129410982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212139502167701,0.1212181821465492,-4.234192601870745e-06,0.0,0.0001049509955919,0.0,0.0,4.719191074371338,0.0,0.0,0.0,0.2727217078208923,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096477409824728,-601.7811889648438,302.0375671386719,0.55524742603302,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.55524742603302,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220770329236984,-2089.5126953125,304.1577453613281,0.8706356883049011,0.1888200640678405,0.1329106837511062,293.2421875,297.1499938964844,293.1499938964844,0.1878142207860946,-3991.677978515625,304.1589050292969,0.9830284714698792,0.2670856118202209,0.2538810968399048,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897811912,-2581.071044921875,300.5063171386719,0.55524742603302,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883315145969391,0.9245285987854004,0.9245285987854004,1.0,1.0,-0.8513681292533875,0.3662555813789367,0.485112577676773,0.1430084109306335,0.0,0.0,0.1522769927978515,25.804866790771484,25.0,-0.2269693166017532,-4614.0009765625,72.40078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1034129410982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212139502167701,0.1212181821465492,-4.234192601870745e-06,0.0,0.0001049509955919,0.0,0.0,4.719191074371338,0.0,0.0,0.0,0.2727217078208923,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826443284749,-599.4532470703125,301.9948425292969,0.5548502802848816,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.120545208454132,-2068.44140625,304.15771484375,0.8671631813049316,0.1868937313556671,0.1315689980983734,293.24169921875,297.1499938964844,293.1499938964844,0.1858676373958587,-3958.640869140625,304.1591796875,0.9801180362701416,0.2648499310016632,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120800174772,-2562.5546875,300.4388122558594,0.5548502802848816,0.050000000745058,0.2286713570356369,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879259496927261,0.924558401107788,0.924558401107788,1.0,1.0,-0.8472484946250916,0.3645126819610595,0.482735812664032,0.1419720649719238,0.0,0.0,0.1496242433786392,25.83088493347168,25.0,-0.1925567388534546,-4583.89013671875,71.75165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1026154607534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199685111641883,0.1199727430939674,-4.232241280988092e-06,0.0,0.0001041416471707,0.0,0.0,4.667359828948975,0.0,0.0,0.0,0.2725260257720947,4.0,0.0,1.0
