time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095826443284749,-599.4532470703125,301.9948425292969,0.5548502802848816,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.120545208454132,-2068.44140625,304.15771484375,0.8671631813049316,0.1868937313556671,0.1315689980983734,293.24169921875,297.1499938964844,293.1499938964844,0.1858676373958587,-3958.640869140625,304.1591796875,0.9801180362701416,0.2648499310016632,0.2517715990543365,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120800174772,-2562.5546875,300.4388122558594,0.5548502802848816,0.050000000745058,0.2286713570356369,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879259496927261,0.924558401107788,0.924558401107788,1.0,1.0,-0.8472484946250916,0.3645126819610595,0.482735812664032,0.1419720649719238,0.0,0.0,0.1496242433786392,25.83088493347168,25.0,-0.1925567388534546,-4583.89013671875,71.75165557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1026154607534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199685111641883,0.1199727430939674,-4.232241280988092e-06,0.0,0.0001041416471707,0.0,0.0,4.667359828948975,0.0,0.0,0.0,0.2725260257720947,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173465088009,-597.093994140625,301.95172119140625,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119016133248806,-2047.3485107421875,304.1576843261719,0.8637498617172241,0.1849672496318817,0.1302269548177719,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.8056640625,304.1593322753906,0.9771870374679564,0.2626326084136963,0.2496792376041412,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345837347209,-2543.875,300.3708801269531,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875111013650894,0.924588143825531,0.924588143825531,1.0,1.0,-0.8431466221809387,0.3627759516239166,0.4803706705570221,0.1409475356340408,0.0,0.0,0.1469688564538955,25.850067138671875,25.0,-0.0527110174298286,-4553.66796875,71.1001968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1018175259232521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187367364764213,0.1187409684062004,-4.230326339893509e-06,0.0,0.0001033318476402,0.0,0.0,4.616196632385254,0.0,0.0,0.0,0.2723330855369568,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095173465088009,-597.093994140625,301.95172119140625,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119016133248806,-2047.3485107421875,304.1576843261719,0.8637498617172241,0.1849672496318817,0.1302269548177719,293.2411804199219,297.1499938964844,293.1499938964844,0.1839358806610107,-3925.8056640625,304.1593322753906,0.9771870374679564,0.2626326084136963,0.2496792376041412,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345837347209,-2543.875,300.3708801269531,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875111013650894,0.924588143825531,0.924588143825531,1.0,1.0,-0.8431466221809387,0.3627759516239166,0.4803706705570221,0.1409475356340408,0.0,0.0,0.1469688564538955,25.850067138671875,25.0,-0.0527110174298286,-4553.66796875,71.1001968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403625488281,304.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1018175259232521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187367364764213,0.1187409684062004,-4.230326339893509e-06,0.0,0.0001033318476402,0.0,0.0,4.616196632385254,0.0,0.0,0.0,0.2723330855369568,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094846235588192,-595.9025268554688,301.9300231933594,0.5543321967124939,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543321967124939,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182525902986526,-2036.7933349609373,304.1576843261719,0.8620619177818298,0.1840039044618606,0.1295557916164398,293.24090576171875,297.1499938964844,293.1499938964844,0.1829757243394851,-3909.463623046875,304.1593933105469,0.9757118225097656,0.2615306079387665,0.2486392706632614,293.3363342285156,297.1499938964844,293.1499938964844,0.0073959231376647,-2534.476318359375,300.3367614746094,0.5543321967124939,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873009949922561,0.9246030449867249,0.9246030449867249,1.0,1.0,-0.8411023020744324,0.3619096577167511,0.4791926741600036,0.1404402107000351,0.0,0.0,0.1456356197595596,25.85755157470703,25.0,0.02798343449831,-4538.4755859375,70.77424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,304.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.1014208123087883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118123672902584,0.1181278973817825,-4.229379101161612e-06,0.0,0.0001029292325256,0.0,0.0,4.590768337249756,0.0,0.0,0.0,0.2722372710704803,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094518391415476,-594.7027587890625,301.908203125,0.5541759729385376,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759729385376,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174897402524948,-2026.2325439453125,304.1576538085937,0.8603847622871399,0.1830405294895172,0.1288845241069793,293.2406311035156,297.1499938964844,293.1499938964844,0.1820194870233535,-3893.172607421875,304.159423828125,0.9742290377616882,0.26043301820755,0.2476033568382263,293.3370666503906,297.1499938964844,293.1499938964844,0.0073573025874793,-2525.034423828125,300.3025207519531,0.5541759729385376,0.050000000745058,0.2286939620971679,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870894879102707,0.9246267080307008,0.9246267080307008,1.0,1.0,-0.8390622735023499,0.3610447347164154,0.478017508983612,0.1399367600679397,0.0,0.0,0.1442962288856506,25.863862991333008,25.0,0.1066880896687507,-4523.21533203125,70.44847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,304.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1010267734527587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175113245844841,0.1175155565142631,-4.228435955155874e-06,0.0,0.0001025293313432,0.0,0.0,4.565393447875977,0.0,0.0,0.0,0.272141695022583,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093861203640699,-592.279541015625,301.8642272949219,0.5538836717605591,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836717605591,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159664466977119,-2005.0989990234373,304.1576538085937,0.8570597767829895,0.1811138838529586,0.1275418698787689,293.24005126953125,297.1499938964844,293.1499938964844,0.1801194250583648,-3860.753662109375,304.1594543457031,0.9712395071983336,0.2582510113716125,0.2455438524484634,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802221402525,-2506.03173828125,300.23370361328125,0.5538836717605591,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866632103919983,0.9246740341186525,0.9246740341186525,1.0,1.0,-0.8349957466125488,0.3593184649944305,0.4756773114204407,0.1389416754245758,0.0,0.0,0.1415936052799224,25.873443603515625,25.0,0.2435668706893921,-4492.46484375,69.79822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1002491414546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162861138582229,0.116290345788002,-4.2265578485967126e-06,0.0,0.0001017401373246,0.0,0.0,4.5146918296813965,0.0,0.0,0.0,0.2719508409500122,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093861203640699,-592.279541015625,301.8642272949219,0.5538836717605591,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836717605591,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159664466977119,-2005.0989990234373,304.1576538085937,0.8570597767829895,0.1811138838529586,0.1275418698787689,293.24005126953125,297.1499938964844,293.1499938964844,0.1801194250583648,-3860.753662109375,304.1594543457031,0.9712395071983336,0.2582510113716125,0.2455438524484634,293.33856201171875,297.1499938964844,293.1499938964844,0.0072802221402525,-2506.03173828125,300.23370361328125,0.5538836717605591,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866632103919983,0.9246740341186525,0.9246740341186525,1.0,1.0,-0.8349957466125488,0.3593184649944305,0.4756773114204407,0.1389416754245758,0.0,0.0,0.1415936052799224,25.873443603515625,25.0,0.2435668706893921,-4492.46484375,69.79822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1002491414546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162861138582229,0.116290345788002,-4.2265578485967126e-06,0.0,0.0001017401373246,0.0,0.0,4.5146918296813965,0.0,0.0,0.0,0.2719508409500122,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093202516436576,-589.8267211914062,301.8198547363281,0.5536136031150818,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536136031150818,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144468039274215,-1983.955322265625,304.1576232910156,0.8537687659263611,0.1791875660419464,0.1261993199586868,293.239501953125,297.1499938964844,293.1499938964844,0.1782360523939132,-3828.55126953125,304.159423828125,0.9682146906852722,0.2560860514640808,0.2435002028942108,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033782489597,-2486.87744140625,300.1644592285156,0.5536136031150818,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862339377403259,0.924721360206604,0.924721360206604,1.0,1.0,-0.83094722032547,0.3575961589813232,0.4733510315418243,0.1379636526107788,0.0,0.0,0.1388520300388336,25.879751205444336,25.0,0.3631788790225982,-4461.416015625,69.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0994873940944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572523474693,0.1150614842772483,-4.224685199005762e-06,0.0,0.0001009670595522,0.0,0.0,4.463929176330566,0.0,0.0,0.0,0.2717598974704742,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093202516436576,-589.8267211914062,301.8198547363281,0.5536136031150818,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536136031150818,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144468039274215,-1983.955322265625,304.1576232910156,0.8537687659263611,0.1791875660419464,0.1261993199586868,293.239501953125,297.1499938964844,293.1499938964844,0.1782360523939132,-3828.55126953125,304.159423828125,0.9682146906852722,0.2560860514640808,0.2435002028942108,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033782489597,-2486.87744140625,300.1644592285156,0.5536136031150818,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862339377403259,0.924721360206604,0.924721360206604,1.0,1.0,-0.83094722032547,0.3575961589813232,0.4733510315418243,0.1379636526107788,0.0,0.0,0.1388520300388336,25.879751205444336,25.0,0.3631788790225982,-4461.416015625,69.15082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.0994873940944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572523474693,0.1150614842772483,-4.224685199005762e-06,0.0,0.0001009670595522,0.0,0.0,4.463929176330566,0.0,0.0,0.0,0.2717598974704742,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817926779389,-588.398193359375,301.7914428710937,0.5538864731788635,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538864731788635,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135775446891784,-1971.9801025390625,304.1565246582031,0.852439820766449,0.1783244907855987,0.1254409998655319,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741641521453,-3808.96435546875,304.158203125,0.9669747352600098,0.2550020813941955,0.242263063788414,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477014571428,-2472.943359375,300.11138916015625,0.5538864731788635,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858384013175964,0.924778401851654,0.924778401851654,1.0,1.0,-0.8285364508628845,0.3565762639045715,0.471960186958313,0.1373719871044159,0.0,0.0,0.1362192183732986,25.805837631225582,25.0,-1.6047090291976929,-4432.92919921875,68.65806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.0987450256943702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138525605201721,0.1138567849993705,-4.222816187393619e-06,0.0,0.0001002136486931,0.0,0.0,4.414206981658936,0.0,0.0,0.0,0.2715727686882019,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092817926779389,-588.398193359375,301.7914428710937,0.5538864731788635,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538864731788635,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135775446891784,-1971.9801025390625,304.1565246582031,0.852439820766449,0.1783244907855987,0.1254409998655319,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741641521453,-3808.96435546875,304.158203125,0.9669747352600098,0.2550020813941955,0.242263063788414,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477014571428,-2472.943359375,300.11138916015625,0.5538864731788635,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858384013175964,0.924778401851654,0.924778401851654,1.0,1.0,-0.8285364508628845,0.3565762639045715,0.471960186958313,0.1373719871044159,0.0,0.0,0.1362192183732986,25.805837631225582,25.0,-1.6047090291976929,-4432.92919921875,68.65806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.0987450256943702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138525605201721,0.1138567849993705,-4.222816187393619e-06,0.0,0.0001002136486931,0.0,0.0,4.414206981658936,0.0,0.0,0.0,0.2715727686882019,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346593737602,-586.646728515625,301.7591552734375,0.5539912581443787,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539912581443787,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126353591680526,-1958.8975830078125,304.15594482421875,0.8507213592529297,0.1770520508289337,0.1246018409729003,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442968130111,-3788.03564453125,304.15753173828125,0.9653283953666688,0.2535060942173004,0.2409200817346573,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858551189303,-2457.382080078125,300.0544738769531,0.5539912581443787,0.050000000745058,0.2287004441022873,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854692101478576,0.9248353838920592,0.9248353838920592,1.0,1.0,-0.825911819934845,0.3554615974426269,0.470450222492218,0.1367393583059311,0.0,0.0,0.1338755637407302,25.76004981994629,25.0,-0.9245062470436096,-4405.9970703125,68.17280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0980345532298088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128064095973968,0.1128106266260147,-4.221120889269514e-06,0.0,9.949260856956244e-05,0.0,0.0,4.371016025543213,0.0,0.0,0.0,0.2714084386825561,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092346593737602,-586.646728515625,301.7591552734375,0.5539912581443787,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539912581443787,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126353591680526,-1958.8975830078125,304.15594482421875,0.8507213592529297,0.1770520508289337,0.1246018409729003,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442968130111,-3788.03564453125,304.15753173828125,0.9653283953666688,0.2535060942173004,0.2409200817346573,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858551189303,-2457.382080078125,300.0544738769531,0.5539912581443787,0.050000000745058,0.2287004441022873,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854692101478576,0.9248353838920592,0.9248353838920592,1.0,1.0,-0.825911819934845,0.3554615974426269,0.470450222492218,0.1367393583059311,0.0,0.0,0.1338755637407302,25.76004981994629,25.0,-0.9245062470436096,-4405.9970703125,68.17280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0980345532298088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128064095973968,0.1128106266260147,-4.221120889269514e-06,0.0,9.949260856956244e-05,0.0,0.0,4.371016025543213,0.0,0.0,0.0,0.2714084386825561,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092093497514724,-585.68310546875,301.7421264648437,0.5539711713790894,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539711713790894,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120954379439354,-1951.351806640625,304.15582275390625,0.8496456146240234,0.1763500571250915,0.1241247430443763,293.2295837402344,297.1499938964844,293.1499938964844,0.1751511096954345,-3776.148193359375,304.1574401855469,0.9642814993858336,0.2526935338973999,0.2401698678731918,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537785068154,-2449.18212890625,300.02520751953125,0.5539711713790894,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852882504463195,0.924863874912262,0.924863874912262,1.0,1.0,-0.824440062046051,0.3548357188701629,0.469604343175888,0.1363869309425354,0.0,0.0,0.1326191425323486,25.74850845336914,25.0,-0.0086216498166322,-4392.0078125,67.92154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.0976936295628547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122721433639526,0.1122763603925705,-4.220326445647515e-06,0.0,9.914661495713516e-05,0.0,0.0,4.349053859710693,0.0,0.0,0.0,0.2713258266448974,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091832848265767,-584.6832885742188,301.724609375,0.5539261698722839,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539261698722839,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115309968590736,-1943.445556640625,304.1557922363281,0.8484917879104614,0.1756210327148437,0.1236260682344436,293.22869873046875,297.1499938964844,293.1499938964844,0.1744334697723388,-3763.811279296875,304.1573791503906,0.9631521701812744,0.2518587112426758,0.2393936663866043,293.3311767578125,297.1499938964844,293.1499938964844,0.0070212068967521,-2440.802001953125,299.9954528808594,0.5539261698722839,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851085573434829,0.924888789653778,0.924888789653778,1.0,1.0,-0.8229126334190369,0.3541857600212097,0.4687268733978271,0.1360222846269607,0.0,0.0,0.1313099265098571,25.74089431762696,25.0,0.6193222403526306,-4377.505859375,67.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.0973609760403633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117135733366012,0.1117177903652191,-4.219514266878832e-06,0.0,9.880901052383706e-05,0.0,0.0,4.326126575469971,0.0,0.0,0.0,0.2712400555610657,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295894235372,-582.6127319335938,301.68817138671875,0.5537869334220886,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537869334220886,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103498935699462,-1926.861572265625,304.1558532714844,0.8460156321525574,0.174097940325737,0.1225790306925773,293.2273254394531,297.1499938964844,293.1499938964844,0.1729567199945449,-3738.367919921875,304.1573791503906,0.9607172012329102,0.250144213438034,0.237791359424591,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550941698253,-2423.677734375,299.9345703125,0.5537869334220886,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847511082887649,0.9249385595321656,0.9249385595321656,1.0,1.0,-0.8197410106658936,0.3528353571891784,0.4669056832790375,0.1352685093879699,0.0,0.0,0.128591313958168,25.73339080810547,25.0,1.116815447807312,-4347.67236328125,67.15409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.0967153832316398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105523779988288,0.1105565950274467,-4.217816240270622e-06,0.0,9.815381781663746e-05,0.0,0.0,4.278503894805908,0.0,0.0,0.0,0.2710619568824768,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091295894235372,-582.6127319335938,301.68817138671875,0.5537869334220886,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537869334220886,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103498935699462,-1926.861572265625,304.1558532714844,0.8460156321525574,0.174097940325737,0.1225790306925773,293.2273254394531,297.1499938964844,293.1499938964844,0.1729567199945449,-3738.367919921875,304.1573791503906,0.9607172012329102,0.250144213438034,0.237791359424591,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550941698253,-2423.677734375,299.9345703125,0.5537869334220886,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847511082887649,0.9249385595321656,0.9249385595321656,1.0,1.0,-0.8197410106658936,0.3528353571891784,0.4669056832790375,0.1352685093879699,0.0,0.0,0.128591313958168,25.73339080810547,25.0,1.116815447807312,-4347.67236328125,67.15409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.0967153832316398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105523779988288,0.1105565950274467,-4.217816240270622e-06,0.0,9.815381781663746e-05,0.0,0.0,4.278503894805908,0.0,0.0,0.0,0.2710619568824768,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090744132176041,-580.472412109375,301.6502685546875,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091163679957389,-1909.494873046875,304.15594482421875,0.8433784246444702,0.1725059449672699,0.1214804649353027,293.226318359375,297.1499938964844,293.1499938964844,0.1714477241039276,-3712.309814453125,304.1574401855469,0.9581125378608704,0.2483909428119659,0.2361470162868499,293.3306579589844,297.1499938964844,293.1499938964844,0.00688814278692,-2406.1923828125,299.8721923828125,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843940615653991,0.924988329410553,0.924988329410553,1.0,1.0,-0.8164594173431396,0.3514372706413269,0.4650221765041351,0.134492814540863,0.0,0.0,0.1257704347372055,25.732267379760746,25.0,1.1119287014007568,-4317.3037109375,66.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.0960882157087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093557700514793,0.1093599870800972,-4.216052730043884e-06,0.0,9.75173243205063e-05,0.0,0.0,4.229485034942627,0.0,0.0,0.0,0.2708783447742462,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090744132176041,-580.472412109375,301.6502685546875,0.5536068677902222,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068677902222,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091163679957389,-1909.494873046875,304.15594482421875,0.8433784246444702,0.1725059449672699,0.1214804649353027,293.226318359375,297.1499938964844,293.1499938964844,0.1714477241039276,-3712.309814453125,304.1574401855469,0.9581125378608704,0.2483909428119659,0.2361470162868499,293.3306579589844,297.1499938964844,293.1499938964844,0.00688814278692,-2406.1923828125,299.8721923828125,0.5536068677902222,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843940615653991,0.924988329410553,0.924988329410553,1.0,1.0,-0.8164594173431396,0.3514372706413269,0.4650221765041351,0.134492814540863,0.0,0.0,0.1257704347372055,25.732267379760746,25.0,1.1119287014007568,-4317.3037109375,66.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.0960882157087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093557700514793,0.1093599870800972,-4.216052730043884e-06,0.0,9.75173243205063e-05,0.0,0.0,4.229485034942627,0.0,0.0,0.0,0.2708783447742462,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182451531291,-578.2807006835938,301.6112365722656,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078430712223053,-1891.5238037109373,304.1560974121094,0.8406275510787964,0.1708592921495437,0.120341770350933,293.2255249023437,297.1499938964844,293.1499938964844,0.1699218302965164,-3685.9091796875,304.1575012207031,0.9553869366645812,0.2466147243976593,0.2344779819250106,293.3311462402344,297.1499938964844,293.1499938964844,0.0068207178264856,-2388.438232421875,299.8086242675781,0.5534043908119202,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840357780456543,0.9250506162643432,0.9250506162643432,1.0,1.0,-0.8131013512611389,0.3500062823295593,0.4630950689315796,0.1337032914161682,0.0,0.0,0.1228705644607544,25.73461532592773,25.0,0.9417440891265868,-4286.7158203125,66.11183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0954711139202117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108136273920536,0.1081404909491539,-4.214251475787023e-06,0.0,9.689104626886548e-05,0.0,0.0,4.179598331451416,0.0,0.0,0.0,0.2706913650035858,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090182451531291,-578.2807006835938,301.6112365722656,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078430712223053,-1891.5238037109373,304.1560974121094,0.8406275510787964,0.1708592921495437,0.120341770350933,293.2255249023437,297.1499938964844,293.1499938964844,0.1699218302965164,-3685.9091796875,304.1575012207031,0.9553869366645812,0.2466147243976593,0.2344779819250106,293.3311462402344,297.1499938964844,293.1499938964844,0.0068207178264856,-2388.438232421875,299.8086242675781,0.5534043908119202,0.050000000745058,0.228720411658287,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840357780456543,0.9250506162643432,0.9250506162643432,1.0,1.0,-0.8131013512611389,0.3500062823295593,0.4630950689315796,0.1337032914161682,0.0,0.0,0.1228705644607544,25.73461532592773,25.0,0.9417440891265868,-4286.7158203125,66.11183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0954711139202117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108136273920536,0.1081404909491539,-4.214251475787023e-06,0.0,9.689104626886548e-05,0.0,0.0,4.179598331451416,0.0,0.0,0.0,0.2706913650035858,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008961365558207,-576.0466918945312,301.5712585449219,0.5531895160675049,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531895160675049,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065364703536033,-1873.0369873046875,304.15625,0.8377874493598938,0.1691654771566391,0.119169034063816,293.2249450683594,297.1499938964844,293.1499938964844,0.1683871001005172,-3659.306640625,304.1575622558594,0.9525686502456664,0.2448247671127319,0.2327940165996551,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530181258916,-2370.4609375,299.7440795898437,0.5531895160675049,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836753934621811,0.9251129627227784,0.9251129627227784,1.0,1.0,-0.809685230255127,0.3485500514507293,0.4611351788043976,0.1329038590192794,0.0,0.0,0.1199063882231712,25.738845825195312,25.0,0.7827363014221191,-4256.09033203125,65.5853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0948572233319282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069021597504615,0.1069063693284988,-4.21242884840467e-06,0.0,9.626802057027815e-05,0.0,0.0,4.12918758392334,0.0,0.0,0.0,0.2705023288726806,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008961365558207,-576.0466918945312,301.5712585449219,0.5531895160675049,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531895160675049,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065364703536033,-1873.0369873046875,304.15625,0.8377874493598938,0.1691654771566391,0.119169034063816,293.2249450683594,297.1499938964844,293.1499938964844,0.1683871001005172,-3659.306640625,304.1575622558594,0.9525686502456664,0.2448247671127319,0.2327940165996551,293.3318786621094,297.1499938964844,293.1499938964844,0.0067530181258916,-2370.4609375,299.7440795898437,0.5531895160675049,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1719970703125,1.0,0.1836753934621811,0.9251129627227784,0.9251129627227784,1.0,1.0,-0.809685230255127,0.3485500514507293,0.4611351788043976,0.1329038590192794,0.0,0.0,0.1199063882231712,25.738845825195312,25.0,0.7827363014221191,-4256.09033203125,65.5853042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0948572233319282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069021597504615,0.1069063693284988,-4.21242884840467e-06,0.0,9.626802057027815e-05,0.0,0.0,4.12918758392334,0.0,0.0,0.0,0.2705023288726806,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089326938614249,-574.9144897460938,301.55096435546875,0.5530792474746704,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530792474746704,0.050000000745058,0.0482192747294902,293.2156066894531,297.1499938964844,293.1499938964844,0.1058712229132652,-1863.6064453125,304.15631103515625,0.8363367915153503,0.1683014780282974,0.1185705214738845,293.22467041015625,297.1499938964844,293.1499938964844,0.1676178872585296,-3645.954833984375,304.1575927734375,0.9511306285858154,0.2439265698194503,0.2319484502077102,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190863192081,-2361.3916015625,299.71148681640625,0.5530792474746704,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834942102432251,0.9251441359519958,0.9251441359519958,1.0,1.0,-0.8079584836959839,0.3478138148784637,0.4601446986198425,0.1325010955333709,0.0,0.0,0.1184003055095672,25.74137687683105,25.0,0.7336563467979431,-4240.78076171875,65.3208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0945495814085006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062803715467453,0.1062845811247825,-4.211512077745283e-06,0.0,9.595580195309594e-05,0.0,0.0,4.103819370269775,0.0,0.0,0.0,0.2704071998596191,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089039141312241,-573.773681640625,301.5304870605469,0.55296790599823,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.55296790599823,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1051987260580062,-1854.0606689453125,304.1563720703125,0.8348677754402161,0.1674271076917648,0.1179646328091621,293.22442626953125,297.1499938964844,293.1499938964844,0.1668481826782226,-3632.581787109375,304.1575927734375,0.9496763348579408,0.2430271953344345,0.2311014831066131,293.3327941894531,297.1499938964844,293.1499938964844,0.0066851405426859,-2352.27783203125,299.6787414550781,0.55296790599823,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833123564720153,0.925183355808258,0.925183355808258,1.0,1.0,-0.8062212467193604,0.3470731973648071,0.4591480493545532,0.132096990942955,0.0,0.0,0.1168786138296127,25.74405288696289,25.0,0.7042025923728943,-4225.4775390625,65.05587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.578125,18000.0,0.0,0.0,0.0942406207323074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056558117270469,0.1056600213050842,-4.210592578601791e-06,0.0,9.564224455971272e-05,0.0,0.0,4.078358173370361,0.0,0.0,0.0,0.2703117430210113,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460659608244,-571.4666748046875,301.4891052246094,0.5527433156967163,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527433156967163,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038326397538185,-1834.6300048828125,304.1565246582031,0.8318753838539124,0.165647491812706,0.1167313009500503,293.2240295410156,297.1499938964844,293.1499938964844,0.1653086245059967,-3605.79443359375,304.1576232910156,0.9467248916625975,0.2412265241146087,0.2294051498174667,293.3338623046875,297.1499938964844,293.1499938964844,0.0066172229126095,-2333.919677734375,299.6127319335937,0.5527433156967163,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829465925693512,0.925261914730072,0.925261914730072,1.0,1.0,-0.8027181625366211,0.345579594373703,0.4571385979652405,0.1312846392393112,0.0,0.0,0.1137865111231803,25.74966049194336,25.0,0.6952840089797974,-4194.86767578125,64.52423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0936168059706687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104398138821125,0.1044023483991622,-4.2087467591045424e-06,0.0,9.5009156211745e-05,0.0,0.0,4.027149677276611,0.0,0.0,0.0,0.2701197564601898,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088460659608244,-571.4666748046875,301.4891052246094,0.5527433156967163,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527433156967163,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038326397538185,-1834.6300048828125,304.1565246582031,0.8318753838539124,0.165647491812706,0.1167313009500503,293.2240295410156,297.1499938964844,293.1499938964844,0.1653086245059967,-3605.79443359375,304.1576232910156,0.9467248916625975,0.2412265241146087,0.2294051498174667,293.3338623046875,297.1499938964844,293.1499938964844,0.0066172229126095,-2333.919677734375,299.6127319335937,0.5527433156967163,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829465925693512,0.925261914730072,0.925261914730072,1.0,1.0,-0.8027181625366211,0.345579594373703,0.4571385979652405,0.1312846392393112,0.0,0.0,0.1137865111231803,25.74966049194336,25.0,0.6952840089797974,-4194.86767578125,64.52423858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,303.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0936168059706687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104398138821125,0.1044023483991622,-4.2087467591045424e-06,0.0,9.5009156211745e-05,0.0,0.0,4.027149677276611,0.0,0.0,0.0,0.2701197564601898,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878908962011,-569.1273803710938,301.4471435546875,0.5525171160697937,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525171160697937,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024380102753639,-1814.7376708984373,304.1566772460937,0.8288059830665588,0.1638259440660476,0.1154688373208046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637703329324722,-3578.97607421875,304.1576538085937,0.94372296333313,0.2394251078367233,0.2277075201272964,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493015572428,-2315.39208984375,299.546142578125,0.5525171160697937,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825780123472213,0.9253404140472412,0.9253404140472412,1.0,1.0,-0.7991787195205688,0.344070166349411,0.4551085531711578,0.1304671317338943,0.0,0.0,0.1106234639883041,25.75545692443848,25.0,0.733864426612854,-4164.2021484375,63.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0929826274514198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103127546608448,0.1031317561864852,-4.206890025670873e-06,0.0,9.436554682906716e-05,0.0,0.0,3.9755005836486816,0.0,0.0,0.0,0.2699261903762817,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087878908962011,-569.1273803710938,301.4471435546875,0.5525171160697937,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525171160697937,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024380102753639,-1814.7376708984373,304.1566772460937,0.8288059830665588,0.1638259440660476,0.1154688373208046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637703329324722,-3578.97607421875,304.1576538085937,0.94372296333313,0.2394251078367233,0.2277075201272964,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493015572428,-2315.39208984375,299.546142578125,0.5525171160697937,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825780123472213,0.9253404140472412,0.9253404140472412,1.0,1.0,-0.7991787195205688,0.344070166349411,0.4551085531711578,0.1304671317338943,0.0,0.0,0.1106234639883041,25.75545692443848,25.0,0.733864426612854,-4164.2021484375,63.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0929826274514198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103127546608448,0.1031317561864852,-4.206890025670873e-06,0.0,9.436554682906716e-05,0.0,0.0,3.9755005836486816,0.0,0.0,0.0,0.2699261903762817,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294485419988,-566.7576293945312,301.4046936035156,0.5522897839546204,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897839546204,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010137796401977,-1794.36376953125,304.1568298339844,0.8256497383117676,0.1619605720043182,0.1141760051250457,293.22332763671875,297.1499938964844,293.1499938964844,0.1622349172830581,-3552.154052734375,304.1576538085937,0.9406778812408448,0.237624704837799,0.2260103970766067,293.336181640625,297.1499938964844,293.1499938964844,0.0064814169891178,-2296.705810546875,299.47900390625,0.5522897839546204,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822065412998199,0.9254291653633118,0.9254291653633118,1.0,1.0,-0.7956035137176514,0.3425455689430237,0.4530579745769501,0.1296447813510894,0.0,0.0,0.1073825806379318,25.761350631713867,25.0,0.7830702066421509,-4133.412109375,63.45498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.0923355594277381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101841926574707,0.1018461361527443,-4.205019195069326e-06,0.0,9.370885527459905e-05,0.0,0.0,3.923325777053833,0.0,0.0,0.0,0.2697309553623199,4.0,0.0,1.0
