time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087294485419988,-566.7576293945312,301.4046936035156,0.5522897839546204,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897839546204,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010137796401977,-1794.36376953125,304.1568298339844,0.8256497383117676,0.1619605720043182,0.1141760051250457,293.22332763671875,297.1499938964844,293.1499938964844,0.1622349172830581,-3552.154052734375,304.1576538085937,0.9406778812408448,0.237624704837799,0.2260103970766067,293.336181640625,297.1499938964844,293.1499938964844,0.0064814169891178,-2296.705810546875,299.47900390625,0.5522897839546204,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822065412998199,0.9254291653633118,0.9254291653633118,1.0,1.0,-0.7956035137176514,0.3425455689430237,0.4530579745769501,0.1296447813510894,0.0,0.0,0.1073825806379318,25.761350631713867,25.0,0.7830702066421509,-4133.412109375,63.45498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.0923355594277381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101841926574707,0.1018461361527443,-4.205019195069326e-06,0.0,9.370885527459905e-05,0.0,0.0,3.923325777053833,0.0,0.0,0.0,0.2697309553623199,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086708003655076,-564.3595581054688,301.3617248535156,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995591059327125,-1773.4915771484375,304.156982421875,0.8223934769630432,0.1600495278835296,0.1128516048192977,293.2230529785156,297.1499938964844,293.1499938964844,0.1607037782669067,-3525.35302734375,304.1576538085937,0.937596321105957,0.2358265817165374,0.2243150919675827,293.33740234375,297.1499938964844,293.1499938964844,0.0064135994762182,-2277.869873046875,299.411376953125,0.5520615577697754,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818321496248245,0.9255179166793824,0.9255179166793824,1.0,1.0,-0.791992723941803,0.3410056531429291,0.4509870707988739,0.1288172900676727,0.0,0.0,0.1040606796741485,25.767303466796875,25.0,0.821906566619873,-4102.45263671875,62.9174919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0916740521788597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100540705025196,0.1005449146032333,-4.203132903057849e-06,0.0,9.303750994149595e-05,0.0,0.0,3.870604276657105,0.0,0.0,0.0,0.269534021615982,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086708003655076,-564.3595581054688,301.3617248535156,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995591059327125,-1773.4915771484375,304.156982421875,0.8223934769630432,0.1600495278835296,0.1128516048192977,293.2230529785156,297.1499938964844,293.1499938964844,0.1607037782669067,-3525.35302734375,304.1576538085937,0.937596321105957,0.2358265817165374,0.2243150919675827,293.33740234375,297.1499938964844,293.1499938964844,0.0064135994762182,-2277.869873046875,299.411376953125,0.5520615577697754,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818321496248245,0.9255179166793824,0.9255179166793824,1.0,1.0,-0.791992723941803,0.3410056531429291,0.4509870707988739,0.1288172900676727,0.0,0.0,0.1040606796741485,25.767303466796875,25.0,0.821906566619873,-4102.45263671875,62.9174919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.0916740521788597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100540705025196,0.1005449146032333,-4.203132903057849e-06,0.0,9.303750994149595e-05,0.0,0.0,3.870604276657105,0.0,0.0,0.0,0.269534021615982,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.008641411550343,-563.1504516601562,301.340087890625,0.5519471168518066,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519471168518066,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.0988198295235633,-1762.8604736328125,304.15704345703125,0.8207221031188965,0.1590760201215744,0.1121770069003105,293.222900390625,297.1499938964844,293.1499938964844,0.1599401384592056,-3511.965576171875,304.1576538085937,0.9360437989234924,0.2349285930395126,0.2234684079885482,293.3380432128906,297.1499938964844,293.1499938964844,0.0063797240145504,-2268.398193359375,299.3773498535156,0.5519471168518066,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816438436508178,0.92556232213974,0.92556232213974,1.0,1.0,-0.7901736497879028,0.3402298092842102,0.4499438107013702,0.1284015029668808,0.0,0.0,0.1023685857653617,25.770309448242188,25.0,0.8349913954734802,-4086.89697265625,62.64801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.0913375914096832,0.0,0.0,0.0,0.0,1.0,1.9936465832870454e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998841449618339,0.0998925268650055,-8.38570122141391e-06,0.0,9.269604197470473e-05,0.0,0.0,3.844193696975708,0.0,0.0,0.0,0.2694353461265564,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086119994521141,-561.9354248046875,301.3183288574219,0.5518324375152588,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518324375152588,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980730354785919,-1752.106689453125,304.1571350097656,0.8190199732780457,0.1580913215875625,0.1114946007728576,293.2227783203125,297.1499938964844,293.1499938964844,0.1591778397560119,-3498.587890625,304.1576538085937,0.9344844818115234,0.234031394124031,0.2226223647594452,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458811491727,-2258.89404296875,299.3432312011719,0.5518324375152588,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814548522233963,0.9256125688552856,0.9256125688552856,1.0,1.0,-0.788345992565155,0.339450478553772,0.448895514011383,0.1279846131801605,0.0,0.0,0.1006575003266334,25.77332878112793,25.0,0.8425806760787964,-4071.294921875,62.37815475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.090997613966465,0.0,0.0,0.0,0.0,1.0,0.0001243062142748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992240980267524,0.0992777273058891,-5.3630104957846925e-05,0.0,9.235100878868252e-05,0.0,0.0,3.819242238998413,0.0,0.0,0.0,0.2693401575088501,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530923679471,-559.4872436523438,301.27447509765625,0.551602303981781,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551602303981781,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965542048215866,-1730.196533203125,304.15728759765625,0.815506637096405,0.1560845226049423,0.1101039797067642,293.2225036621094,297.1499938964844,293.1499938964844,0.1576579213142395,-3471.873779296875,304.1576232910156,0.9313489198684692,0.2322396636009216,0.2209327071905136,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782834284007,-2239.787109375,299.2746276855469,0.551602303981781,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810746043920517,0.9257131218910216,0.9257131218910216,1.0,1.0,-0.784662663936615,0.3378798365592956,0.4467828273773193,0.1271466016769409,0.0,0.0,0.0971757099032402,25.77943992614746,25.0,0.8323163986206055,-4039.908447265625,61.83699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.0903063714504242,0.0,0.0,0.0,0.0,1.0,0.0004614481877069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978920832276344,0.0983595177531242,-0.0004674404626712,0.0,9.16494900593534e-05,0.0,0.0,3.78142023086548,0.0,0.0,0.0,0.2691801786422729,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085530923679471,-559.4872436523438,301.27447509765625,0.551602303981781,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551602303981781,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965542048215866,-1730.196533203125,304.15728759765625,0.815506637096405,0.1560845226049423,0.1101039797067642,293.2225036621094,297.1499938964844,293.1499938964844,0.1576579213142395,-3471.873779296875,304.1576232910156,0.9313489198684692,0.2322396636009216,0.2209327071905136,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782834284007,-2239.787109375,299.2746276855469,0.551602303981781,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810746043920517,0.9257131218910216,0.9257131218910216,1.0,1.0,-0.784662663936615,0.3378798365592956,0.4467828273773193,0.1271466016769409,0.0,0.0,0.0971757099032402,25.77943992614746,25.0,0.8323163986206055,-4039.908447265625,61.83699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.0903063714504242,0.0,0.0,0.0,0.0,1.0,0.0004614481877069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978920832276344,0.0983595177531242,-0.0004674404626712,0.0,9.16494900593534e-05,0.0,0.0,3.78142023086548,0.0,0.0,0.0,0.2691801786422729,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084941033273935,-557.0160522460938,301.2301940917969,0.5513709187507629,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513709187507629,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0950002446770668,-1707.7354736328125,304.1574401855469,0.8118215799331665,0.1540267467498779,0.1086779832839965,293.2222595214844,297.1499938964844,293.1499938964844,0.1561446040868759,-3445.220703125,304.1576232910156,0.928196668624878,0.230451762676239,0.2192465364933014,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108146958053,-2220.552978515625,299.2055358886719,0.5513709187507629,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806913316249847,0.9258136749267578,0.9258136749267578,1.0,1.0,-0.7809411883354187,0.336292952299118,0.4446482360363006,0.1263026446104049,0.0,0.0,0.0936183109879493,25.785663604736328,25.0,0.806999921798706,-4008.3193359375,61.29388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0896006897091865,0.0,0.0,0.0,0.0,1.0,0.0008626068593002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965476185083389,0.0980390384793281,-0.0014914191560819,0.0,9.093331027543172e-05,0.0,0.0,3.766883611679077,0.0,0.0,0.0,0.2690803408622741,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084941033273935,-557.0160522460938,301.2301940917969,0.5513709187507629,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513709187507629,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0950002446770668,-1707.7354736328125,304.1574401855469,0.8118215799331665,0.1540267467498779,0.1086779832839965,293.2222595214844,297.1499938964844,293.1499938964844,0.1561446040868759,-3445.220703125,304.1576232910156,0.928196668624878,0.230451762676239,0.2192465364933014,293.3412475585937,297.1499938964844,293.1499938964844,0.0062108146958053,-2220.552978515625,299.2055358886719,0.5513709187507629,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806913316249847,0.9258136749267578,0.9258136749267578,1.0,1.0,-0.7809411883354187,0.336292952299118,0.4446482360363006,0.1263026446104049,0.0,0.0,0.0936183109879493,25.785663604736328,25.0,0.806999921798706,-4008.3193359375,61.29388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0896006897091865,0.0,0.0,0.0,0.0,1.0,0.0008626068593002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965476185083389,0.0980390384793281,-0.0014914191560819,0.0,9.093331027543172e-05,0.0,0.0,3.766883611679077,0.0,0.0,0.0,0.2690803408622741,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350425750017,-554.5217895507812,301.1854553222656,0.5511382818222046,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382818222046,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934090539813041,-1684.703125,304.1576232910156,0.8079246282577515,0.1519163846969604,0.1072153747081756,293.2220458984375,297.1499938964844,293.1499938964844,0.1546381264925003,-3418.632568359375,304.1575927734375,0.9250359535217284,0.2286680787801742,0.2175642102956771,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434716917574,-2201.190673828125,299.135986328125,0.5511382818222046,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803049445152282,0.9259244799613952,0.9259244799613952,1.0,1.0,-0.7771804928779602,0.3346896767616272,0.4424907863140106,0.1254526972770691,0.0,0.0,0.0899858623743057,25.7919979095459,25.0,0.7922551035881042,-3976.57421875,60.74877548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0888817533850669,0.0,0.0,0.0,0.0,1.0,0.0012359564425423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951947420835495,0.0981550738215446,-0.0029603282455354,0.0,9.020368452183902e-05,0.0,0.0,3.7694828510284415,0.0,0.0,0.0,0.2690281867980957,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084350425750017,-554.5217895507812,301.1854553222656,0.5511382818222046,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382818222046,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934090539813041,-1684.703125,304.1576232910156,0.8079246282577515,0.1519163846969604,0.1072153747081756,293.2220458984375,297.1499938964844,293.1499938964844,0.1546381264925003,-3418.632568359375,304.1575927734375,0.9250359535217284,0.2286680787801742,0.2175642102956771,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434716917574,-2201.190673828125,299.135986328125,0.5511382818222046,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803049445152282,0.9259244799613952,0.9259244799613952,1.0,1.0,-0.7771804928779602,0.3346896767616272,0.4424907863140106,0.1254526972770691,0.0,0.0,0.0899858623743057,25.7919979095459,25.0,0.7922551035881042,-3976.57421875,60.74877548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0888817533850669,0.0,0.0,0.0,0.0,1.0,0.0012359564425423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951947420835495,0.0981550738215446,-0.0029603282455354,0.0,9.020368452183902e-05,0.0,0.0,3.7694828510284415,0.0,0.0,0.0,0.2690281867980957,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083759278059005,-552.0048217773438,301.1403503417969,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045124053955,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917796939611435,-1661.0966796875,304.15777587890625,0.803780198097229,0.1497534364461898,0.105716086924076,293.2218017578125,297.1499938964844,293.1499938964844,0.1531385779380798,-3392.1103515625,304.1575622558594,0.9218759536743164,0.2268888056278228,0.2158859372138977,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762618668377,-2181.702392578125,299.06597900390625,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799154132604599,0.926035225391388,0.926035225391388,1.0,1.0,-0.773380696773529,0.3330698907375335,0.4403108060359955,0.1245964914560318,0.0,0.0,0.0862785950303077,25.798416137695312,25.0,0.7849096059799194,-3944.6796875,60.20174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.0881517454981803,0.0,0.0,0.0,0.0,1.0,0.0015517594292759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938350781798362,0.0984203889966011,-0.0045853108167648,0.0,8.946281741373241e-05,0.0,0.0,3.778035879135132,0.0,0.0,0.0,0.26899453997612,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083759278059005,-552.0048217773438,301.1403503417969,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045124053955,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917796939611435,-1661.0966796875,304.15777587890625,0.803780198097229,0.1497534364461898,0.105716086924076,293.2218017578125,297.1499938964844,293.1499938964844,0.1531385779380798,-3392.1103515625,304.1575622558594,0.9218759536743164,0.2268888056278228,0.2158859372138977,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762618668377,-2181.702392578125,299.06597900390625,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799154132604599,0.926035225391388,0.926035225391388,1.0,1.0,-0.773380696773529,0.3330698907375335,0.4403108060359955,0.1245964914560318,0.0,0.0,0.0862785950303077,25.798416137695312,25.0,0.7849096059799194,-3944.6796875,60.20174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.0881517454981803,0.0,0.0,0.0,0.0,1.0,0.0015517594292759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938350781798362,0.0984203889966011,-0.0045853108167648,0.0,8.946281741373241e-05,0.0,0.0,3.778035879135132,0.0,0.0,0.0,0.26899453997612,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083463490009307,-550.7376708984375,301.1176147460937,0.5507872700691223,0.050000000745058,0.0458060316741466,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507872700691223,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909499078989029,-1649.070556640625,304.1578674316406,0.8016412258148193,0.1486515253782272,0.1049521788954734,293.2217102050781,297.1499938964844,293.1499938964844,0.1523915231227874,-3378.876220703125,304.15753173828125,0.9202994108200072,0.2260009348392486,0.2150484323501587,293.3445129394531,297.1499938964844,293.1499938964844,0.0060427021235227,-2171.909912109375,299.0307922363281,0.5507872700691223,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797194331884384,0.9260905981063844,0.9260905981063844,1.0,1.0,-0.7714657187461853,0.332253634929657,0.4392120838165283,0.1241659224033355,0.0,0.0,0.0843963250517845,25.80165100097656,25.0,0.7774860262870789,-3928.66552734375,59.927467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.0877831950783729,0.0,0.0,0.0,0.0,1.0,0.0016889945836737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931524708867073,0.0985507741570472,-0.0053983051329851,0.0,8.908878226066008e-05,0.0,0.0,3.782254934310913,0.0,0.0,0.0,0.2689782977104187,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167692646384,-549.4654541015625,301.09478759765625,0.5506698489189148,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506698489189148,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901103839278221,-1636.9031982421875,304.157958984375,0.7994670271873474,0.1475368589162826,0.1041792035102844,293.2215881347656,297.1499938964844,293.1499938964844,0.1516463011503219,-3365.660888671875,304.15753173828125,0.9187270998954772,0.2251142561435699,0.2142119854688644,293.3451538085937,297.1499938964844,293.1499938964844,0.006009180098772,-2162.088134765625,298.9954833984375,0.5506698489189148,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795226633548736,0.926153004169464,0.926153004169464,1.0,1.0,-0.7695411443710327,0.33143350481987,0.4381076395511627,0.1237339749932289,0.0,0.0,0.0824964791536331,25.80489158630371,25.0,0.7645301818847656,-3912.6162109375,59.65274810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0874127522110939,0.0,0.0,0.0,0.0,1.0,0.0018151047406718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924684628844261,0.098669521510601,-0.0062010632827878,0.0,8.871283353073522e-05,0.0,0.0,3.786026954650879,0.0,0.0,0.0,0.2689610719680786,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082576144486665,-546.9059448242188,301.0488586425781,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884027257561683,-1612.1605224609375,304.1581726074219,0.7950162887573242,0.1452701091766357,0.1026070266962051,293.22137451171875,297.1499938964844,293.1499938964844,0.1501615494489669,-3339.288330078125,304.1575012207031,0.9156011939048768,0.2233443856239318,0.2125423848628997,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422547928988,-2142.358642578125,298.924560546875,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791268289089203,0.9262778759002686,0.9262778759002686,1.0,1.0,-0.7656644582748413,0.3297817409038543,0.4358827173709869,0.1228657290339469,0.0,0.0,0.0786479115486145,25.81134414672852,25.0,0.7257958650588989,-3880.43359375,59.1021614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0866674259305,0.0,0.0,0.0,0.0,1.0,0.0020407792180776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910977348685264,0.0988645106554031,-0.0077667762525379,0.0,8.79564177012071e-05,0.0,0.0,3.791919231414795,0.0,0.0,0.0,0.2689224779605865,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082576144486665,-546.9059448242188,301.0488586425781,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884027257561683,-1612.1605224609375,304.1581726074219,0.7950162887573242,0.1452701091766357,0.1026070266962051,293.22137451171875,297.1499938964844,293.1499938964844,0.1501615494489669,-3339.288330078125,304.1575012207031,0.9156011939048768,0.2233443856239318,0.2125423848628997,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422547928988,-2142.358642578125,298.924560546875,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791268289089203,0.9262778759002686,0.9262778759002686,1.0,1.0,-0.7656644582748413,0.3297817409038543,0.4358827173709869,0.1228657290339469,0.0,0.0,0.0786479115486145,25.81134414672852,25.0,0.7257958650588989,-3880.43359375,59.1021614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0866674259305,0.0,0.0,0.0,0.0,1.0,0.0020407792180776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910977348685264,0.0988645106554031,-0.0077667762525379,0.0,8.79564177012071e-05,0.0,0.0,3.791919231414795,0.0,0.0,0.0,0.2689224779605865,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984670832753,-544.3262939453125,301.0025329589844,0.5501996278762817,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501996278762817,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866556987166404,-1586.8699951171875,304.1583557128906,0.7904305458068848,0.1429535299539566,0.1009996086359024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486845910549163,-3312.998779296875,304.157470703125,0.91251140832901,0.2215794920921325,0.2108773589134216,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754780329763,-2122.51318359375,298.85321044921875,0.5501996278762817,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787278652191162,0.926402747631073,0.926402747631073,1.0,1.0,-0.7617510557174683,0.3281145989894867,0.4336364269256592,0.1219915673136711,0.0,0.0,0.0747361183166503,25.817716598510746,25.0,0.6754109263420105,-3848.157958984375,58.55005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0859178230166435,0.0,0.0,0.0,0.0,1.0,0.0022394312545657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897246450185775,0.0990008190274238,-0.0092761795967817,0.0,8.719566540094092e-05,0.0,0.0,3.7955241203308105,0.0,0.0,0.0,0.2688778340816498,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984670832753,-544.3262939453125,301.0025329589844,0.5501996278762817,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501996278762817,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866556987166404,-1586.8699951171875,304.1583557128906,0.7904305458068848,0.1429535299539566,0.1009996086359024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486845910549163,-3312.998779296875,304.157470703125,0.91251140832901,0.2215794920921325,0.2108773589134216,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754780329763,-2122.51318359375,298.85321044921875,0.5501996278762817,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787278652191162,0.926402747631073,0.926402747631073,1.0,1.0,-0.7617510557174683,0.3281145989894867,0.4336364269256592,0.1219915673136711,0.0,0.0,0.0747361183166503,25.817716598510746,25.0,0.6754109263420105,-3848.157958984375,58.55005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.0859178230166435,0.0,0.0,0.0,0.0,1.0,0.0022394312545657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897246450185775,0.0990008190274238,-0.0092761795967817,0.0,8.719566540094092e-05,0.0,0.0,3.7955241203308105,0.0,0.0,0.0,0.2688778340816498,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393485888838,-541.7276000976562,300.955810546875,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848701298236846,-1561.0609130859375,304.1585388183594,0.7857186198234558,0.1405899971723556,0.0993587598204612,293.220947265625,297.1499938964844,293.1499938964844,0.1472157686948776,-3286.797607421875,304.15740966796875,0.9094724655151368,0.2198198586702346,0.2092171460390091,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088572695851,-2102.55615234375,298.7814025878906,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783258616924286,0.9265384674072266,0.9265384674072266,1.0,1.0,-0.7578032612800598,0.3264334797859192,0.431369811296463,0.1211122721433639,0.0,0.0,0.0707676038146019,25.823909759521484,25.0,0.6111048460006714,-3815.8427734375,57.99674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0851661935448646,0.0,0.0,0.0,0.0,1.0,0.0024194575380533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883518382906913,0.0990952774882316,-0.0107434401288628,0.0,8.643285400466993e-05,0.0,0.0,3.797492504119873,0.0,0.0,0.0,0.2688288390636444,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081393485888838,-541.7276000976562,300.955810546875,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848701298236846,-1561.0609130859375,304.1585388183594,0.7857186198234558,0.1405899971723556,0.0993587598204612,293.220947265625,297.1499938964844,293.1499938964844,0.1472157686948776,-3286.797607421875,304.15740966796875,0.9094724655151368,0.2198198586702346,0.2092171460390091,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088572695851,-2102.55615234375,298.7814025878906,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783258616924286,0.9265384674072266,0.9265384674072266,1.0,1.0,-0.7578032612800598,0.3264334797859192,0.431369811296463,0.1211122721433639,0.0,0.0,0.0707676038146019,25.823909759521484,25.0,0.6111048460006714,-3815.8427734375,57.99674606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0851661935448646,0.0,0.0,0.0,0.0,1.0,0.0024194575380533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883518382906913,0.0990952774882316,-0.0107434401288628,0.0,8.643285400466993e-05,0.0,0.0,3.797492504119873,0.0,0.0,0.0,0.2688288390636444,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802738666534,-539.1104736328125,300.90869140625,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830473154783248,-1534.771240234375,304.1587219238281,0.7808923125267029,0.1381831169128418,0.0976868718862533,293.2207336425781,297.1499938964844,293.1499938964844,0.1457554697990417,-3260.69287109375,304.1573791503906,0.9065011739730836,0.218065857887268,0.2075621038675308,293.350341796875,297.1499938964844,293.1499938964844,0.0057423915714025,-2082.4892578125,298.7091369628906,0.5497320890426636,0.050000000745058,0.2288477271795272,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779209524393081,0.9266742467880248,0.9266742467880248,1.0,1.0,-0.7538244128227234,0.3247394859790802,0.4290849268436432,0.1202282086014747,0.0,0.0,0.0667499899864196,25.82980155944824,25.0,0.5359737277030945,-3783.55224609375,57.44260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0844147726893425,0.0,0.0,0.0,0.0,1.0,0.0025861905887722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991627275943756,-0.0121802641078829,0.0,8.567026088712737e-05,0.0,0.0,3.79840874671936,0.0,0.0,0.0,0.2687771916389465,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802738666534,-539.1104736328125,300.90869140625,0.5497320890426636,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830473154783248,-1534.771240234375,304.1587219238281,0.7808923125267029,0.1381831169128418,0.0976868718862533,293.2207336425781,297.1499938964844,293.1499938964844,0.1457554697990417,-3260.69287109375,304.1573791503906,0.9065011739730836,0.218065857887268,0.2075621038675308,293.350341796875,297.1499938964844,293.1499938964844,0.0057423915714025,-2082.4892578125,298.7091369628906,0.5497320890426636,0.050000000745058,0.2288477271795272,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.49169921875,291.1799621582031,1.0,0.1779209524393081,0.9266742467880248,0.9266742467880248,1.0,1.0,-0.7538244128227234,0.3247394859790802,0.4290849268436432,0.1202282086014747,0.0,0.0,0.0667499899864196,25.82980155944824,25.0,0.5359737277030945,-3783.55224609375,57.44260787963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.0844147726893425,0.0,0.0,0.0,0.0,1.0,0.0025861905887722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869824662804603,0.0991627275943756,-0.0121802641078829,0.0,8.567026088712737e-05,0.0,0.0,3.79840874671936,0.0,0.0,0.0,0.2687771916389465,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080507528036832,-537.7949829101562,300.885009765625,0.5496163368225098,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496163368225098,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821218714118003,-1521.4515380859375,304.1588134765625,0.7784389853477478,0.1369636803865432,0.0968396365642547,293.2206420898437,297.1499938964844,293.1499938964844,0.145028680562973,-3247.679443359375,304.1573486328125,0.9050463438034058,0.2171911150217056,0.2067366689443588,293.3509826660156,297.1499938964844,293.1499938964844,0.005709215067327,-2072.41455078125,298.6728515625,0.5496163368225098,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.5007019042969,291.1801452636719,1.0,0.1777174323797226,0.926742136478424,0.926742136478424,1.0,1.0,-0.7518239617347717,0.3238879740238189,0.4279360175132751,0.1197845116257667,0.0,0.0,0.0647247433662414,25.83261108398437,25.0,0.497107446193695,-3767.431640625,57.16530990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0840398371219635,0.0,0.0,0.0,0.0,1.0,0.0026655939873307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862998962402343,0.099188782274723,-0.0128888841718435,0.0,8.528975013177842e-05,0.0,0.0,3.798570871353149,0.0,0.0,0.0,0.2687506377696991,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080212578177452,-536.4754638671875,300.8612060546875,0.5495010018348694,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495010018348694,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811874940991401,-1508.024658203125,304.1589050292969,0.775961697101593,0.1357346177101135,0.0959854647517204,293.22052001953125,297.1499938964844,293.1499938964844,0.1443040668964386,-3234.69140625,304.1573486328125,0.9036149978637696,0.2163179367780685,0.205912634730339,293.35162353515625,297.1499938964844,293.1499938964844,0.005676086526364,-2062.315673828125,298.6364440917969,0.5495010018348694,0.050000000745058,0.2288559228181839,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775132715702057,0.9268178343772888,0.9268178343772888,1.0,1.0,-0.7498168349266052,0.3230338990688324,0.4267829060554504,0.119340032339096,0.0,0.0,0.0626903548836708,25.8353271484375,25.0,0.4583997428417206,-3751.343505859375,56.887962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0836657434701919,0.0,0.0,0.0,0.0,1.0,0.0027428739704191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856194272637367,0.0992120206356048,-0.0135925924405455,0.0,8.491009066347033e-05,0.0,0.0,3.7986249923706055,0.0,0.0,0.0,0.2687239348888397,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623069614171,-533.8226928710938,300.8133850097656,0.5492719411849976,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492719411849976,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792904645204544,-1480.8399658203125,304.1590881347656,0.7709372043609619,0.1332459896802902,0.0942558497190475,293.2203063964844,297.1499938964844,293.1499938964844,0.1428617686033249,-3208.796875,304.15728759765625,0.9008042812347412,0.2145764678716659,0.2042690813541412,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099276989698,-2042.0321044921875,298.5633239746094,0.5492719411849976,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771030277013778,0.9269691705703736,0.9269691705703736,1.0,1.0,-0.7457826733589172,0.3213177621364593,0.4244649112224579,0.1184481531381607,0.0,0.0,0.0585961118340492,25.84047508239746,25.0,0.3927397131919861,-3719.275146484375,56.33315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0829211622476577,0.0,0.0,0.0,0.0,1.0,0.0028918194584548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657312750816,0.0992506444454193,-0.0149849131703376,0.0,8.41544388094917e-05,0.0,0.0,3.798439741134644,0.0,0.0,0.0,0.268669992685318,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079623069614171,-533.8226928710938,300.8133850097656,0.5492719411849976,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492719411849976,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792904645204544,-1480.8399658203125,304.1590881347656,0.7709372043609619,0.1332459896802902,0.0942558497190475,293.2203063964844,297.1499938964844,293.1499938964844,0.1428617686033249,-3208.796875,304.15728759765625,0.9008042812347412,0.2145764678716659,0.2042690813541412,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099276989698,-2042.0321044921875,298.5633239746094,0.5492719411849976,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277099609375,291.1805725097656,1.0,0.1771030277013778,0.9269691705703736,0.9269691705703736,1.0,1.0,-0.7457826733589172,0.3213177621364593,0.4244649112224579,0.1184481531381607,0.0,0.0,0.0585961118340492,25.84047508239746,25.0,0.3927397131919861,-3719.275146484375,56.33315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0829211622476577,0.0,0.0,0.0,0.0,1.0,0.0028918194584548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657312750816,0.0992506444454193,-0.0149849131703376,0.0,8.41544388094917e-05,0.0,0.0,3.798439741134644,0.0,0.0,0.0,0.268669992685318,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034874215722,-531.154541015625,300.7652282714844,0.5490446090698242,0.050000000745058,0.0458183512091636,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357679605484,-1453.25732421875,304.1592712402344,0.7658324241638184,0.1307207196950912,0.092500515282154,293.2200927734375,297.1499938964844,293.1499938964844,0.1414278447628021,-3182.9970703125,304.1572570800781,0.8979970812797546,0.212841048836708,0.2026311457157135,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439928546547,-2021.6624755859373,298.48980712890625,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5457763671875,291.1808166503906,1.0,0.1766905784606933,0.9271205067634584,0.9271205067634584,1.0,1.0,-0.7417235970497131,0.3195914924144745,0.4221320748329162,0.1175528019666671,0.0,0.0,0.0544725805521011,25.8453311920166,25.0,0.3543251156806946,-3687.392822265625,55.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0821821391582489,0.0,0.0,0.0,0.0,1.0,0.0030347253195941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829236283898353,0.0992839559912681,-0.0163603294640779,0.0,8.340442582266405e-05,0.0,0.0,3.798060178756714,0.0,0.0,0.0,0.268616259098053,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034874215722,-531.154541015625,300.7652282714844,0.5490446090698242,0.050000000745058,0.0458183512091636,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.077357679605484,-1453.25732421875,304.1592712402344,0.7658324241638184,0.1307207196950912,0.092500515282154,293.2200927734375,297.1499938964844,293.1499938964844,0.1414278447628021,-3182.9970703125,304.1572570800781,0.8979970812797546,0.212841048836708,0.2026311457157135,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439928546547,-2021.6624755859373,298.48980712890625,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5457763671875,291.1808166503906,1.0,0.1766905784606933,0.9271205067634584,0.9271205067634584,1.0,1.0,-0.7417235970497131,0.3195914924144745,0.4221320748329162,0.1175528019666671,0.0,0.0,0.0544725805521011,25.8453311920166,25.0,0.3543251156806946,-3687.392822265625,55.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0821821391582489,0.0,0.0,0.0,0.0,1.0,0.0030347253195941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829236283898353,0.0992839559912681,-0.0163603294640779,0.0,8.340442582266405e-05,0.0,0.0,3.798060178756714,0.0,0.0,0.0,0.268616259098053,4.0,0.0,1.0
