time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078447489067912,-528.4682006835938,300.7167358398437,0.5488189458847046,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488189458847046,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753853842616081,-1425.249267578125,304.15948486328125,0.7606511116027832,0.1281569600105285,0.0907180905342102,293.2198486328125,297.1499938964844,293.1499938964844,0.1400026232004165,-3157.296875,304.1572265625,0.8951905369758606,0.2111122906208038,0.2009993493556976,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782009683549,-2001.1820068359373,298.4159545898437,0.5488189458847046,0.050000000745058,0.2288802117109298,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762759089469909,0.9272794127464294,0.9272794127464294,1.0,1.0,-0.7376396656036377,0.3178554773330688,0.4197842180728912,0.1166539639234542,0.0,0.0,0.0503167510032653,25.84988784790039,25.0,0.341873437166214,-3655.688232421875,55.22448348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0814504250884056,0.0,0.0,0.0,0.0,1.0,0.0031725156586617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815926492214202,0.099309891462326,-0.0177172422409057,0.0,8.266182703664526e-05,0.0,0.0,3.797414541244507,0.0,0.0,0.0,0.2685623466968536,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078447489067912,-528.4682006835938,300.7167358398437,0.5488189458847046,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488189458847046,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753853842616081,-1425.249267578125,304.15948486328125,0.7606511116027832,0.1281569600105285,0.0907180905342102,293.2198486328125,297.1499938964844,293.1499938964844,0.1400026232004165,-3157.296875,304.1572265625,0.8951905369758606,0.2111122906208038,0.2009993493556976,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782009683549,-2001.1820068359373,298.4159545898437,0.5488189458847046,0.050000000745058,0.2288802117109298,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762759089469909,0.9272794127464294,0.9272794127464294,1.0,1.0,-0.7376396656036377,0.3178554773330688,0.4197842180728912,0.1166539639234542,0.0,0.0,0.0503167510032653,25.84988784790039,25.0,0.341873437166214,-3655.688232421875,55.22448348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0814504250884056,0.0,0.0,0.0,0.0,1.0,0.0031725156586617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815926492214202,0.099309891462326,-0.0177172422409057,0.0,8.266182703664526e-05,0.0,0.0,3.797414541244507,0.0,0.0,0.0,0.2685623466968536,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077861156314611,-525.7648315429688,300.66796875,0.5485949516296387,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485949516296387,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733724907040596,-1396.8243408203125,304.15966796875,0.7554013133049011,0.1255553960800171,0.0889090970158577,293.2196044921875,297.1499938964844,293.1499938964844,0.1385862827301025,-3131.69970703125,304.1571655273437,0.8923861384391785,0.2093905359506607,0.1993740200996399,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125715978443,-1980.5985107421875,298.3417053222656,0.5485949516296387,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758591681718826,0.9274383187294006,0.9274383187294006,1.0,1.0,-0.733531653881073,0.3161098062992096,0.417421817779541,0.1157515794038772,0.0,0.0,0.0461285859346389,25.854171752929688,25.0,0.3388319313526153,-3624.167236328125,54.67079544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0807270035147667,0.0,0.0,0.0,0.0,1.0,0.0033062933944165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802727714180946,0.0993303209543228,-0.019057547673583,0.0,8.192764653358608e-05,0.0,0.0,3.7965731620788574,0.0,0.0,0.0,0.2685084640979767,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077861156314611,-525.7648315429688,300.66796875,0.5485949516296387,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485949516296387,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733724907040596,-1396.8243408203125,304.15966796875,0.7554013133049011,0.1255553960800171,0.0889090970158577,293.2196044921875,297.1499938964844,293.1499938964844,0.1385862827301025,-3131.69970703125,304.1571655273437,0.8923861384391785,0.2093905359506607,0.1993740200996399,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125715978443,-1980.5985107421875,298.3417053222656,0.5485949516296387,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.1813049316406,1.0,0.1758591681718826,0.9274383187294006,0.9274383187294006,1.0,1.0,-0.733531653881073,0.3161098062992096,0.417421817779541,0.1157515794038772,0.0,0.0,0.0461285859346389,25.854171752929688,25.0,0.3388319313526153,-3624.167236328125,54.67079544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0807270035147667,0.0,0.0,0.0,0.0,1.0,0.0033062933944165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802727714180946,0.0993303209543228,-0.019057547673583,0.0,8.192764653358608e-05,0.0,0.0,3.7965731620788574,0.0,0.0,0.0,0.2685084640979767,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077568371780216,-524.4066162109375,300.6434631347656,0.5484834909439087,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484834909439087,0.050000000745058,0.0482531636953353,293.2422180175781,297.1499938964844,293.1499938964844,0.0723500549793243,-1382.45263671875,304.1597595214844,0.7527517676353455,0.1242400780320167,0.0879944264888763,293.219482421875,297.1499938964844,293.1499938964844,0.1378815323114395,-3118.94189453125,304.1571350097656,0.8909852504730225,0.2085324227809906,0.1985639333724975,293.35711669921875,297.1499938964844,293.1499938964844,0.0053798160515725,-1970.2681884765625,298.304443359375,0.5484834909439087,0.050000000745058,0.2288922369480133,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.1814270019531,1.0,0.1756500303745269,0.9275177717208862,0.9275177717208862,1.0,1.0,-0.7314684391021729,0.3152333498001098,0.416235089302063,0.1152990311384201,0.0,0.0,0.0440219119191169,25.85622215270996,25.0,0.3399142622947693,-3608.47509765625,54.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0803686901926994,0.0,0.0,0.0,0.0,1.0,0.0033719385974109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796169266104698,0.0993385463953018,-0.0197216216474771,0.0,8.156400872394443e-05,0.0,0.0,3.7960822582244873,0.0,0.0,0.0,0.2684815526008606,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275913208723,-523.0443115234375,300.6188659667969,0.5483723282814026,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483723282814026,0.050000000745058,0.0482540056109428,293.2430114746094,297.1499938964844,293.1499938964844,0.0713166147470474,-1367.974609375,304.1598815917969,0.7500863075256348,0.1229153275489807,0.0870729908347129,293.2193603515625,297.1499938964844,293.1499938964844,0.1371791362762451,-3106.21240234375,304.1571350097656,0.889585554599762,0.2076763063669204,0.1977556198835373,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470991551876,-1959.912109375,298.26708984375,0.5483723282814026,0.050000000745058,0.2288962304592132,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754404008388519,0.9276057481765748,0.9276057481765748,1.0,1.0,-0.7293992638587952,0.3143547177314758,0.4150445759296417,0.1148457899689674,0.0,0.0,0.0419066995382308,25.858213424682617,25.0,0.3402239978313446,-3592.83203125,54.1176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0800127238035202,0.0,0.0,0.0,0.0,1.0,0.0034369025379419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789637863636016,0.0993457213044166,-0.0203819330781698,0.0,8.120274287648499e-05,0.0,0.0,3.795554637908936,0.0,0.0,0.0,0.2684547007083893,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691918075084,-520.3074951171875,300.5694885253906,0.5481513142585754,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481513142585754,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692165717482566,-1338.7109375,304.1600646972656,0.7447089552879333,0.120237797498703,0.0852105319499969,293.2191162109375,297.1499938964844,293.1499938964844,0.1357815414667129,-3080.84130859375,304.1570739746094,0.8867907524108887,0.2059699445962906,0.1961445063352584,293.35888671875,297.1499938964844,293.1499938964844,0.0052817813120782,-1939.1241455078125,298.1921081542969,0.5481513142585754,0.050000000745058,0.2289041876792907,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.1750197559595108,0.9277816414833068,0.9277816414833068,1.0,1.0,-0.7252441048622131,0.3125908672809601,0.4126532673835754,0.1139368191361427,0.0,0.0,0.0376518033444881,25.86200523376465,25.0,0.3387557864189148,-3561.69873046875,53.5654182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0793076530098915,0.0,0.0,0.0,0.0,1.0,0.003565146587789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659771800041,0.0993575602769851,-0.0216915849596261,0.0,8.048718154896051e-05,0.0,0.0,3.794415712356568,0.0,0.0,0.0,0.268401175737381,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691918075084,-520.3074951171875,300.5694885253906,0.5481513142585754,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481513142585754,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692165717482566,-1338.7109375,304.1600646972656,0.7447089552879333,0.120237797498703,0.0852105319499969,293.2191162109375,297.1499938964844,293.1499938964844,0.1357815414667129,-3080.84130859375,304.1570739746094,0.8867907524108887,0.2059699445962906,0.1961445063352584,293.35888671875,297.1499938964844,293.1499938964844,0.0052817813120782,-1939.1241455078125,298.1921081542969,0.5481513142585754,0.050000000745058,0.2289041876792907,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.6184387207031,291.1817932128906,1.0,0.1750197559595108,0.9277816414833068,0.9277816414833068,1.0,1.0,-0.7252441048622131,0.3125908672809601,0.4126532673835754,0.1139368191361427,0.0,0.0,0.0376518033444881,25.86200523376465,25.0,0.3387557864189148,-3561.69873046875,53.5654182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0793076530098915,0.0,0.0,0.0,0.0,1.0,0.003565146587789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659771800041,0.0993575602769851,-0.0216915849596261,0.0,8.048718154896051e-05,0.0,0.0,3.794415712356568,0.0,0.0,0.0,0.268401175737381,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109520159661,-517.5560302734375,300.51983642578125,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670725256204605,-1309.0609130859375,304.1602783203125,0.7392671704292297,0.1175250560045242,0.0833233222365379,293.2188720703125,297.1499938964844,293.1499938964844,0.1343932151794433,-3055.582275390625,304.15704345703125,0.8840024471282959,0.2042712569236755,0.1945405304431915,293.3600158691406,297.1499938964844,293.1499938964844,0.005216650199145,-1918.2470703125,298.1168212890625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745974272489547,0.9279575943946838,0.9279575943946838,1.0,1.0,-0.721067488193512,0.3108186423778534,0.4102488160133362,0.1130247414112091,0.0,0.0,0.0333653837442398,25.86557579040528,25.0,0.3422174155712127,-3530.785400390625,53.01424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0786111801862716,0.0,0.0,0.0,0.0,1.0,0.0036916737444698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763800293207168,0.0993667170405387,-0.022986689582467,0.0,7.978035137057304e-05,0.0,0.0,3.793190479278565,0.0,0.0,0.0,0.2683480381965637,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109520159661,-517.5560302734375,300.51983642578125,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670725256204605,-1309.0609130859375,304.1602783203125,0.7392671704292297,0.1175250560045242,0.0833233222365379,293.2188720703125,297.1499938964844,293.1499938964844,0.1343932151794433,-3055.582275390625,304.15704345703125,0.8840024471282959,0.2042712569236755,0.1945405304431915,293.3600158691406,297.1499938964844,293.1499938964844,0.005216650199145,-1918.2470703125,298.1168212890625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745974272489547,0.9279575943946838,0.9279575943946838,1.0,1.0,-0.721067488193512,0.3108186423778534,0.4102488160133362,0.1130247414112091,0.0,0.0,0.0333653837442398,25.86557579040528,25.0,0.3422174155712127,-3530.785400390625,53.01424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0786111801862716,0.0,0.0,0.0,0.0,1.0,0.0036916737444698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763800293207168,0.0993667170405387,-0.022986689582467,0.0,7.978035137057304e-05,0.0,0.0,3.793190479278565,0.0,0.0,0.0,0.2683480381965637,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075096157379448,-512.6932373046875,300.43719482421875,0.5468184351921082,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468184351921082,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635310411453247,-1260.4415283203125,304.1628112792969,0.7295092344284058,0.1125981286168098,0.0802239850163459,293.2291564941406,297.1499938964844,293.1499938964844,0.1316773742437362,-3005.542236328125,304.1592712402344,0.8775209188461304,0.2004222124814987,0.1913489252328872,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190224476158,-1886.578125,298.008056640625,0.5468184351921082,0.050000000745058,0.2289523035287857,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741083264350891,0.9281432032585144,0.9281432032585144,1.0,1.0,-0.7135864496231079,0.3076342046260834,0.4059522747993469,0.1114125698804855,0.0,0.0,0.028813237324357,26.01148796081543,25.0,3.764760732650757,-3496.213623046875,52.20682907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.077919416129589,0.0,0.0,0.0,0.0,1.0,0.0038188765756785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750743821263313,0.0993599295616149,-0.0242855492979288,0.0,7.90783014963381e-05,0.0,0.0,3.791349411010742,0.0,0.0,0.0,0.2682927250862121,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075096157379448,-512.6932373046875,300.43719482421875,0.5468184351921082,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468184351921082,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635310411453247,-1260.4415283203125,304.1628112792969,0.7295092344284058,0.1125981286168098,0.0802239850163459,293.2291564941406,297.1499938964844,293.1499938964844,0.1316773742437362,-3005.542236328125,304.1592712402344,0.8775209188461304,0.2004222124814987,0.1913489252328872,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190224476158,-1886.578125,298.008056640625,0.5468184351921082,0.050000000745058,0.2289523035287857,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741083264350891,0.9281432032585144,0.9281432032585144,1.0,1.0,-0.7135864496231079,0.3076342046260834,0.4059522747993469,0.1114125698804855,0.0,0.0,0.028813237324357,26.01148796081543,25.0,3.764760732650757,-3496.213623046875,52.20682907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.077919416129589,0.0,0.0,0.0,0.0,1.0,0.0038188765756785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750743821263313,0.0993599295616149,-0.0242855492979288,0.0,7.90783014963381e-05,0.0,0.0,3.791349411010742,0.0,0.0,0.0,0.2682927250862121,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074221407994627,-508.4142456054688,300.3611755371094,0.5459874272346497,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459874272346497,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600022859871387,-1212.7708740234375,304.16436767578125,0.7200007438659668,0.1083889976143837,0.0771989077329635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291103214025497,-2958.230224609375,304.160400390625,0.8717517852783203,0.1974148750305175,0.1883645504713058,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316927954554,-1857.885009765625,297.9060363769531,0.5459874272346497,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735646724700927,0.9283287525177002,0.9283287525177002,1.0,1.0,-0.7064253687858582,0.3045932650566101,0.4018321335315704,0.1098631545901298,0.0,0.0,0.0236440040171146,26.10817146301269,25.0,2.719172716140747,-3460.822998046875,51.39162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039586285129189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600985109806,0.0993021205067634,-0.0257011298090219,0.0,7.836543227313086e-05,0.0,0.0,3.787356376647949,0.0,0.0,0.0,0.2682261765003204,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074221407994627,-508.4142456054688,300.3611755371094,0.5459874272346497,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459874272346497,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600022859871387,-1212.7708740234375,304.16436767578125,0.7200007438659668,0.1083889976143837,0.0771989077329635,293.23406982421875,297.1499938964844,293.1499938964844,0.1291103214025497,-2958.230224609375,304.160400390625,0.8717517852783203,0.1974148750305175,0.1883645504713058,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316927954554,-1857.885009765625,297.9060363769531,0.5459874272346497,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.18707275390625,1.0,0.1735646724700927,0.9283287525177002,0.9283287525177002,1.0,1.0,-0.7064253687858582,0.3045932650566101,0.4018321335315704,0.1098631545901298,0.0,0.0,0.0236440040171146,26.10817146301269,25.0,2.719172716140747,-3460.822998046875,51.39162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.0772169977426529,0.0,0.0,0.0,0.0,1.0,0.0039586285129189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600985109806,0.0993021205067634,-0.0257011298090219,0.0,7.836543227313086e-05,0.0,0.0,3.787356376647949,0.0,0.0,0.0,0.2682261765003204,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809945024549,-506.4093017578125,300.32440185546875,0.5457027554512024,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457027554512024,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583418644964695,-1190.6187744140625,304.164794921875,0.7154609560966492,0.1063956320285797,0.0757866948843002,293.2355651855469,297.1499938964844,293.1499938964844,0.1279876828193664,-2937.560546875,304.1605529785156,0.8693174719810486,0.1960562020540237,0.1870466470718383,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898978322744,-1844.15966796875,297.85601806640625,0.5457027554512024,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869506835937,1.0,0.1732843071222305,0.9284215569496156,0.9284215569496156,1.0,1.0,-0.703166663646698,0.3032106757164001,0.3999559879302978,0.109159231185913,0.0,0.0,0.0211524087935686,26.134498596191406,25.0,0.9402257800102234,-3443.760009765625,51.00282669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0768591910600662,0.0,0.0,0.0,0.0,1.0,0.0040301117114722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728740990161895,0.099292017519474,-0.0264179203659296,0.0,7.800231105647981e-05,0.0,0.0,3.786065816879273,0.0,0.0,0.0,0.2681946456432342,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.007341128308326,-504.4660034179688,300.2882995605469,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567152574658393,-1169.0789794921875,304.1650390625,0.7108654975891113,0.1044478267431259,0.0744109824299812,293.2366638183594,297.1499938964844,293.1499938964844,0.1269246190786361,-2917.982421875,304.1605834960937,0.8670476078987122,0.194754496216774,0.1857919991016388,293.3896179199219,297.1499938964844,293.1499938964844,0.0049490346573293,-1830.7215576171875,297.8065490722656,0.5454663634300232,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730006337165832,0.928540825843811,0.928540825843811,1.0,1.0,-0.7000246644020081,0.3018788993358612,0.3981457352638244,0.1084816977381706,0.0,0.0,0.0187590979039669,26.152650833129883,25.0,-0.5358627438545227,-3427.447509765625,50.6214714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.0764977037906646,0.0,0.0,0.0,0.0,1.0,0.0041002216748893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721821635961532,0.0992970019578933,-0.0271148364990949,0.0,7.763544999761507e-05,0.0,0.0,3.78539514541626,0.0,0.0,0.0,0.2681658565998077,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641782462596,-500.6968078613281,300.2176513671875,0.5450908541679382,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535239242017269,-1127.248291015625,304.16534423828125,0.7013863325119019,0.1006506979465484,0.0717370361089706,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180361628532,-2880.976806640625,304.160400390625,0.8628441691398621,0.1922734677791595,0.1834131479263305,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693935386836,-1804.4166259765625,297.7091064453125,0.5450908541679382,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724279671907425,0.9287792444229126,0.9287792444229126,1.0,1.0,-0.6939841508865356,0.299320638179779,0.3946635127067566,0.1071807965636253,0.0,0.0,0.0142161650583148,26.172550201416016,25.0,-2.2971060276031494,-3396.643310546875,49.87666702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0757697150111198,0.0,0.0,0.0,0.0,1.0,0.0042352434247732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708896443247795,0.0993257835507392,-0.0284361392259597,0.0,7.689662743359804e-05,0.0,0.0,3.7849063873291016,0.0,0.0,0.0,0.2681143283843994,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072641782462596,-500.6968078613281,300.2176513671875,0.5450908541679382,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535239242017269,-1127.248291015625,304.16534423828125,0.7013863325119019,0.1006506979465484,0.0717370361089706,293.2380676269531,297.1499938964844,293.1499938964844,0.1249180361628532,-2880.976806640625,304.160400390625,0.8628441691398621,0.1922734677791595,0.1834131479263305,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693935386836,-1804.4166259765625,297.7091064453125,0.5450908541679382,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724279671907425,0.9287792444229126,0.9287792444229126,1.0,1.0,-0.6939841508865356,0.299320638179779,0.3946635127067566,0.1071807965636253,0.0,0.0,0.0142161650583148,26.172550201416016,25.0,-2.2971060276031494,-3396.643310546875,49.87666702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0757697150111198,0.0,0.0,0.0,0.0,1.0,0.0042352434247732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708896443247795,0.0993257835507392,-0.0284361392259597,0.0,7.689662743359804e-05,0.0,0.0,3.7849063873291016,0.0,0.0,0.0,0.2681143283843994,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918619796633,-497.2643127441406,300.14703369140625,0.5448033809661865,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033809661865,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.050425361841917,-1087.201904296875,304.1653747558594,0.6919230222702026,0.096947930753231,0.0691368132829666,293.2386779785156,297.1499938964844,293.1499938964844,0.12310691177845,-2847.649658203125,304.159912109375,0.8589616417884827,0.1899167150259018,0.1811627298593521,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919368371367,-1779.1546630859375,297.6104431152344,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1720275878906,1.0,0.1718530356884002,0.9290177226066588,0.9290177226066588,1.0,1.0,-0.6881809830665588,0.2968652248382568,0.3913157284259796,0.1059328317642211,0.0,0.0,0.01088722422719,26.177715301513672,25.0,-27.68555450439453,-3289.704345703125,49.15251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.0749984085559845,0.0,0.0,0.0,0.0,1.0,0.0046493234112858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654976367950439,0.097749225795269,-0.0322515815496444,0.0,7.611385080963373e-05,0.0,0.0,3.719086170196533,0.0,0.0,0.0,0.2677684724330902,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918619796633,-497.2643127441406,300.14703369140625,0.5448033809661865,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033809661865,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.050425361841917,-1087.201904296875,304.1653747558594,0.6919230222702026,0.096947930753231,0.0691368132829666,293.2386779785156,297.1499938964844,293.1499938964844,0.12310691177845,-2847.649658203125,304.159912109375,0.8589616417884827,0.1899167150259018,0.1811627298593521,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919368371367,-1779.1546630859375,297.6104431152344,0.5448033809661865,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1720275878906,1.0,0.1718530356884002,0.9290177226066588,0.9290177226066588,1.0,1.0,-0.6881809830665588,0.2968652248382568,0.3913157284259796,0.1059328317642211,0.0,0.0,0.01088722422719,26.177715301513672,25.0,-27.68555450439453,-3289.704345703125,49.15251541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,301.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.0749984085559845,0.0,0.0,0.0,0.0,1.0,0.0046493234112858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654976367950439,0.097749225795269,-0.0322515815496444,0.0,7.611385080963373e-05,0.0,0.0,3.719086170196533,0.0,0.0,0.0,0.2677684724330902,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071325409226119,-494.8498840332031,300.0697021484375,0.5445703864097595,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703864097595,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474700033664703,-1049.606689453125,304.1651916503906,0.6824568510055542,0.0933109521865844,0.0665856376290321,293.2387390136719,297.1499938964844,293.1499938964844,0.1216078177094459,-2820.420166015625,304.1591491699219,0.8553023934364319,0.1876558065414428,0.1790070831775665,293.40093994140625,297.1499938964844,293.1499938964844,0.004723688121885,-1758.210205078125,297.4998779296875,0.5445703864097595,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712800562381744,0.9292618036270142,0.9292618036270142,1.0,1.0,-0.6825469732284546,0.2944836914539337,0.3880633115768432,0.1047231033444404,0.0,0.0,0.0142903691157698,26.17399787902832,25.0,-7.942479133605957,-3362.6796875,48.44679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.130859375,18000.0,0.0,0.0,0.0739870965480804,0.0,0.0,0.0,0.0,1.0,0.004541618283838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696048364043235,0.1009005308151245,-0.0312956944108009,0.0,7.50874969526194e-05,0.0,0.0,3.841684103012085,0.0,0.0,0.0,0.2681674063205719,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071325409226119,-494.8498840332031,300.0697021484375,0.5445703864097595,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703864097595,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474700033664703,-1049.606689453125,304.1651916503906,0.6824568510055542,0.0933109521865844,0.0665856376290321,293.2387390136719,297.1499938964844,293.1499938964844,0.1216078177094459,-2820.420166015625,304.1591491699219,0.8553023934364319,0.1876558065414428,0.1790070831775665,293.40093994140625,297.1499938964844,293.1499938964844,0.004723688121885,-1758.210205078125,297.4998779296875,0.5445703864097595,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712800562381744,0.9292618036270142,0.9292618036270142,1.0,1.0,-0.6825469732284546,0.2944836914539337,0.3880633115768432,0.1047231033444404,0.0,0.0,0.0142903691157698,26.17399787902832,25.0,-7.942479133605957,-3362.6796875,48.44679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,301.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.130859375,18000.0,0.0,0.0,0.0739870965480804,0.0,0.0,0.0,0.0,1.0,0.004541618283838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696048364043235,0.1009005308151245,-0.0312956944108009,0.0,7.50874969526194e-05,0.0,0.0,3.841684103012085,0.0,0.0,0.0,0.2681674063205719,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070494525134563,-490.0828552246094,300.0126037597656,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441935658454895,-1007.6460571289062,304.16558837890625,0.6729724407196045,0.0897085443139076,0.0640659481287002,293.23846435546875,297.1499938964844,293.1499938964844,0.1195446550846099,-2781.404296875,304.1595153808594,0.851802408695221,0.1854631900787353,0.1769239455461502,293.4031066894531,297.1499938964844,293.1499938964844,0.0046419063583016,-1728.5589599609375,297.4217529296875,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.17266845703125,1.0,0.1707115471363067,0.9295059442520142,0.9295059442520142,1.0,1.0,-0.6770358085632324,0.2921559810638428,0.384879857301712,0.1035415306687355,0.0,0.0,0.0094177555292844,26.16523742675781,25.0,3.145768642425537,-3248.9404296875,47.75774765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1015625,18000.0,0.0,0.0,0.0733192339539527,0.0,0.0,0.0,0.0,1.0,0.0048269811086356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639994069933891,0.0977642834186554,-0.0337648764252662,0.0,7.440969784511253e-05,0.0,0.0,3.719857454299927,0.0,0.0,0.0,0.2677097618579864,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070494525134563,-490.0828552246094,300.0126037597656,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441935658454895,-1007.6460571289062,304.16558837890625,0.6729724407196045,0.0897085443139076,0.0640659481287002,293.23846435546875,297.1499938964844,293.1499938964844,0.1195446550846099,-2781.404296875,304.1595153808594,0.851802408695221,0.1854631900787353,0.1769239455461502,293.4031066894531,297.1499938964844,293.1499938964844,0.0046419063583016,-1728.5589599609375,297.4217529296875,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.64947509765625,291.17266845703125,1.0,0.1707115471363067,0.9295059442520142,0.9295059442520142,1.0,1.0,-0.6770358085632324,0.2921559810638428,0.384879857301712,0.1035415306687355,0.0,0.0,0.0094177555292844,26.16523742675781,25.0,3.145768642425537,-3248.9404296875,47.75774765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1015625,18000.0,0.0,0.0,0.0733192339539527,0.0,0.0,0.0,0.0,1.0,0.0048269811086356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639994069933891,0.0977642834186554,-0.0337648764252662,0.0,7.440969784511253e-05,0.0,0.0,3.719857454299927,0.0,0.0,0.0,0.2677097618579864,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070207212120294,-489.0317687988281,299.9743957519531,0.5442749857902527,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5442749857902527,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427513569593429,-989.6310424804688,304.1653747558594,0.6682066321372986,0.0879106968641281,0.062809057533741,293.2382507324219,297.1499938964844,293.1499938964844,0.1189165338873863,-2770.153076171875,304.1589050292969,0.8500896096229553,0.1843864172697067,0.1759009957313537,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063982881605,-1717.933349609375,297.36688232421875,0.5442749857902527,0.050000000745058,0.2290466129779815,291.1558837890625,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.1409606933594,1.0,0.1704291999340057,0.9296280145645142,0.9296280145645142,1.0,1.0,-0.67430579662323,0.2910035848617553,0.3833022117614746,0.1029569059610366,0.0,0.0,0.0104404464364051,26.16015815734864,25.0,-60.58302307128906,-3151.9931640625,47.418235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.0728834271430969,0.0,0.0,0.0,0.0,1.0,0.0053067714907228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591344200074672,0.0964890867471695,-0.0373546667397022,0.0,7.396741420961916e-05,0.0,0.0,3.6629931926727295,0.0,0.0,0.0,0.2674295008182525,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069996118545532,-488.5558471679688,299.9296569824219,0.5441842079162598,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5441842079162598,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413606725633144,-972.39208984375,304.16510009765625,0.663444459438324,0.0861209854483604,0.061555691063404,293.2379455566406,297.1499938964844,293.1499938964844,0.1184091567993164,-2761.306884765625,304.1582336425781,0.8484054207801819,0.1833265870809555,0.1748923361301422,293.40478515625,297.1499938964844,293.1499938964844,0.0045772432349622,-1710.092041015625,297.3011779785156,0.5441842079162598,0.050000000745058,0.2290500551462173,291.1184997558594,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1152648925781,1.0,0.1701482832431793,0.9297558665275574,0.9297558665275574,1.0,1.0,-0.6715969443321228,0.2898606956005096,0.3817362189292907,0.1023773252964019,0.0,0.0,0.0163980312645435,26.154497146606445,25.0,-18.43914222717285,-3349.622802734375,47.08237457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,301.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.17578125,18000.0,0.0,0.0,0.0723086819052696,0.0,0.0,0.0,0.0,1.0,0.0047368928790092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695617571473121,0.1025540605187416,-0.0329923070967197,0.0,7.338412251556292e-05,0.0,0.0,3.9021658897399902,0.0,0.0,0.0,0.2682780623435974,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069531746208,-482.5194091796875,299.8840637207031,0.5440122485160828,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440122485160828,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037916999310255,-928.1431274414062,304.1658020019531,0.6539642214775085,0.0825463086366653,0.0590595416724681,293.2372741699219,297.1499938964844,293.1499938964844,0.1160666197538375,-2716.048828125,304.1593933105469,0.845110297203064,0.1812384575605392,0.1729130446910858,293.4062805175781,297.1499938964844,293.1499938964844,0.004492538049817,-1676.6749267578125,297.2409362792969,0.5440122485160828,0.050000000745058,0.2290565818548202,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1885986328125,1.0,0.1695912331342697,0.9300116896629332,0.9300116896629332,1.0,1.0,-0.6662368774414062,0.2876005172729492,0.378636360168457,0.1012319326400756,0.0,0.0,0.0092691257596015,26.141986846923828,25.0,53.68827438354492,-3300.420654296875,46.421417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.35546875,18000.0,0.0,0.0,0.0718734711408615,0.0,0.0,0.0,0.0,1.0,0.0046314955689013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675413608551025,0.0996576100587844,-0.0321162492036819,0.0,7.294243550859392e-05,0.0,0.0,3.7968153953552246,0.0,0.0,0.0,0.2680065035820007,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069531746208,-482.5194091796875,299.8840637207031,0.5440122485160828,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440122485160828,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037916999310255,-928.1431274414062,304.1658020019531,0.6539642214775085,0.0825463086366653,0.0590595416724681,293.2372741699219,297.1499938964844,293.1499938964844,0.1160666197538375,-2716.048828125,304.1593933105469,0.845110297203064,0.1812384575605392,0.1729130446910858,293.4062805175781,297.1499938964844,293.1499938964844,0.004492538049817,-1676.6749267578125,297.2409362792969,0.5440122485160828,0.050000000745058,0.2290565818548202,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1885986328125,1.0,0.1695912331342697,0.9300116896629332,0.9300116896629332,1.0,1.0,-0.6662368774414062,0.2876005172729492,0.378636360168457,0.1012319326400756,0.0,0.0,0.0092691257596015,26.141986846923828,25.0,53.68827438354492,-3300.420654296875,46.421417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.35546875,18000.0,0.0,0.0,0.0718734711408615,0.0,0.0,0.0,0.0,1.0,0.0046314955689013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675413608551025,0.0996576100587844,-0.0321162492036819,0.0,7.294243550859392e-05,0.0,0.0,3.7968153953552246,0.0,0.0,0.0,0.2680065035820007,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068682148121297,-482.31048583984375,299.7925720214844,0.5438370108604431,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5438370108604431,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352764353156089,-895.6089477539062,304.16485595703125,0.6444704532623291,0.078953817486763,0.0565499104559421,293.2364807128906,297.1499938964844,293.1499938964844,0.1154243126511573,-2706.0029296875,304.1571655273437,0.8418558239936829,0.1791825741529464,0.1709611266851425,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294940307736,-1661.1322021484375,297.1062927246094,0.5438370108604431,0.050000000745058,0.2290632575750351,291.10064697265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690397560596466,0.9302674531936646,0.9302674531936646,1.0,1.0,-0.6608937978744507,0.2853490114212036,0.375544786453247,0.1000920683145523,0.0,0.0,0.0173365287482738,26.130550384521484,25.0,-139.39404296875,-3212.22265625,45.77042007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.125,18000.0,0.0,0.0,0.070935420691967,0.0,0.0,0.0,0.0,1.0,0.0055511831305921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628552734851837,0.1018021926283836,-0.0389469191431999,0.0,7.199043466243893e-05,0.0,0.0,3.857916831970215,0.0,0.0,0.0,0.2679906487464905,4.0,0.0,1.0
