time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068682148121297,-482.31048583984375,299.7925720214844,0.5438370108604431,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5438370108604431,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352764353156089,-895.6089477539062,304.16485595703125,0.6444704532623291,0.078953817486763,0.0565499104559421,293.2364807128906,297.1499938964844,293.1499938964844,0.1154243126511573,-2706.0029296875,304.1571655273437,0.8418558239936829,0.1791825741529464,0.1709611266851425,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294940307736,-1661.1322021484375,297.1062927246094,0.5438370108604431,0.050000000745058,0.2290632575750351,291.10064697265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690397560596466,0.9302674531936646,0.9302674531936646,1.0,1.0,-0.6608937978744507,0.2853490114212036,0.375544786453247,0.1000920683145523,0.0,0.0,0.0173365287482738,26.130550384521484,25.0,-139.39404296875,-3212.22265625,45.77042007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.125,18000.0,0.0,0.0,0.070935420691967,0.0,0.0,0.0,0.0,1.0,0.0055511831305921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628552734851837,0.1018021926283836,-0.0389469191431999,0.0,7.199043466243893e-05,0.0,0.0,3.857916831970215,0.0,0.0,0.0,0.2679906487464905,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787053994834,-476.0265197753906,299.7469177246094,0.5436779260635376,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5436779260635376,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318650268018245,-850.521484375,304.1656494140625,0.6351063251495361,0.075393222272396,0.0540597736835479,293.23553466796875,297.1499938964844,293.1499938964844,0.1130024269223213,-2658.554443359375,304.1589660644531,0.8387103080749512,0.1771864295005798,0.1690665483474731,293.408447265625,297.1499938964844,293.1499938964844,0.0043518329039216,-1628.739990234375,297.0450134277344,0.5436779260635376,0.050000000745058,0.2290693372488021,291.15704345703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854858398437,291.1825561523437,1.0,0.1684948503971099,0.930535852909088,0.930535852909088,1.0,1.0,-0.6556418538093567,0.2831378579139709,0.3725039958953857,0.0989735275506973,0.0,0.0,0.0174217447638511,26.116947174072266,25.0,108.3459930419922,-3380.52294921875,45.13435745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0703746527433395,0.0,0.0,0.0,0.0,1.0,0.004442467354238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727500990033149,0.103169597685337,-0.0304194949567317,0.0,7.142133108573034e-05,0.0,0.0,3.935867309570313,0.0,0.0,0.0,0.2685571014881134,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787053994834,-476.0265197753906,299.7469177246094,0.5436779260635376,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5436779260635376,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318650268018245,-850.521484375,304.1656494140625,0.6351063251495361,0.075393222272396,0.0540597736835479,293.23553466796875,297.1499938964844,293.1499938964844,0.1130024269223213,-2658.554443359375,304.1589660644531,0.8387103080749512,0.1771864295005798,0.1690665483474731,293.408447265625,297.1499938964844,293.1499938964844,0.0043518329039216,-1628.739990234375,297.0450134277344,0.5436779260635376,0.050000000745058,0.2290693372488021,291.15704345703125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854858398437,291.1825561523437,1.0,0.1684948503971099,0.930535852909088,0.930535852909088,1.0,1.0,-0.6556418538093567,0.2831378579139709,0.3725039958953857,0.0989735275506973,0.0,0.0,0.0174217447638511,26.116947174072266,25.0,108.3459930419922,-3380.52294921875,45.13435745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0703746527433395,0.0,0.0,0.0,0.0,1.0,0.004442467354238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727500990033149,0.103169597685337,-0.0304194949567317,0.0,7.142133108573034e-05,0.0,0.0,3.935867309570313,0.0,0.0,0.0,0.2685571014881134,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066916150972247,-470.7466125488281,299.70001220703125,0.5435052514076233,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5435052514076233,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286628250032663,-810.6312255859375,304.1657409667969,0.6255321502685547,0.0717749819159507,0.0515428893268108,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841929912567,-2621.65380859375,304.1590576171875,0.8355625867843628,0.1751918196678161,0.1671828925609588,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639235034585,-1595.81787109375,296.9823303222656,0.5435052514076233,0.050000000745058,0.229075938463211,291.21209716796875,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1914367675781,1.0,0.1679554134607315,0.9308042526245116,0.9308042526245116,1.0,1.0,-0.6503718495368958,0.2809203267097473,0.3694515526294708,0.0978534370660781,0.0,0.0,0.0034072799608111,26.10618019104004,25.0,-89.98950958251953,-2614.131103515625,44.5057258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,299.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.404296875,18000.0,0.0,0.0,0.0704900622367858,0.0,0.0,0.0,0.0,1.0,0.0068031814880669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377698093652725,0.0844884142279625,-0.0467186085879802,0.0,7.153845217544585e-05,0.0,0.0,3.1966662406921387,0.0,0.0,0.0,0.2656067311763763,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066916150972247,-470.7466125488281,299.70001220703125,0.5435052514076233,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132568359375,0.5435052514076233,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286628250032663,-810.6312255859375,304.1657409667969,0.6255321502685547,0.0717749819159507,0.0515428893268108,293.23468017578125,297.1499938964844,293.1499938964844,0.1110841929912567,-2621.65380859375,304.1590576171875,0.8355625867843628,0.1751918196678161,0.1671828925609588,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639235034585,-1595.81787109375,296.9823303222656,0.5435052514076233,0.050000000745058,0.229075938463211,291.21209716796875,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1914367675781,1.0,0.1679554134607315,0.9308042526245116,0.9308042526245116,1.0,1.0,-0.6503718495368958,0.2809203267097473,0.3694515526294708,0.0978534370660781,0.0,0.0,0.0034072799608111,26.10618019104004,25.0,-89.98950958251953,-2614.131103515625,44.5057258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,299.9291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.404296875,18000.0,0.0,0.0,0.0704900622367858,0.0,0.0,0.0,0.0,1.0,0.0068031814880669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377698093652725,0.0844884142279625,-0.0467186085879802,0.0,7.153845217544585e-05,0.0,0.0,3.1966662406921387,0.0,0.0,0.0,0.2656067311763763,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067090317606925,-474.6788024902344,299.619140625,0.5434162616729736,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5434162616729736,0.050000000745058,0.0482926070690155,293.28643798828125,297.1499938964844,293.1499938964844,0.0276232697069644,-799.1242065429688,304.1647033691406,0.6205427050590515,0.0699644908308982,0.0502743981778621,293.2342224121094,297.1499938964844,293.1499938964844,0.1119197830557823,-2640.785400390625,304.1558532714844,0.8339953422546387,0.1742124408483505,0.1662486791610717,293.4100952148437,297.1499938964844,293.1499938964844,0.0042473231442272,-1600.0911865234375,296.8582458496094,0.5434162616729736,0.050000000745058,0.2290793508291244,291.07159423828125,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.990234375,1.0,0.1676873564720153,0.930938482284546,0.930938482284546,1.0,1.0,-0.6477341055870056,0.2798109650611877,0.3679231703281402,0.0972934290766716,0.0,0.0,0.0215774867683649,26.10140609741211,25.0,-277.8196716308594,-3151.0478515625,44.19414520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,298.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.462890625,18000.0,0.0,0.0,0.0695438683032989,0.0,0.0,0.0,0.0,1.0,0.0061639961786568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604445040225982,0.1032368615269661,-0.0427923612296581,0.0,7.057818584144115e-05,0.0,0.0,3.8996012210845934,0.0,0.0,0.0,0.2680503726005554,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996882669627,-474.4632873535156,299.5623779296875,0.5433381199836731,0.050000000745058,0.0458604283630847,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.5433381199836731,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265571493655443,-780.1666259765625,304.1640014648437,0.615384578704834,0.0681874975562095,0.0490210950374603,293.2336120605469,297.1499938964844,293.1499938964844,0.111332468688488,-2629.787841796875,304.1559753417969,0.8324776887893677,0.1732637286186218,0.1653392612934112,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359684593975,-1597.041748046875,296.7723999023437,0.5433381199836731,0.050000000745058,0.2290823459625244,290.9995422363281,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0474548339844,1.0,0.1674210429191589,0.9310798048973083,0.9310798048973083,1.0,1.0,-0.6451436877250671,0.2787221372127533,0.3664215207099914,0.0967437997460365,0.0,0.0,0.0408358871936798,26.09491729736328,25.0,74.78434753417969,-3434.171875,43.8877067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,301.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.705078125,18000.0,0.0,0.0,0.0687324255704879,0.0,0.0,0.0,0.0,1.0,0.0047175949439406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762659832835197,0.1091095358133316,-0.0328435599803924,0.0,6.975467840675265e-05,0.0,0.0,4.159888744354248,0.0,0.0,0.0,0.2690587341785431,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562943927943,-462.9644775390625,299.57537841796875,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231966841965913,-728.4026489257812,304.16485595703125,0.6040060520172119,0.0645928308367729,0.0465246252715587,293.2325439453125,297.1499938964844,293.1499938964844,0.1078521534800529,-2559.57861328125,304.1596069335937,0.8294807076454163,0.1713607758283615,0.1635476648807525,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216062381863,-1544.07177734375,296.8051452636719,0.5431854128837585,0.050000000745058,0.2290882170200348,291.22271728515625,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.2404479980469,1.0,0.1668936014175415,0.9313624501228333,0.9313624501228333,1.0,1.0,-0.6400074362754822,0.2765641212463379,0.3634432852268219,0.0956559777259826,0.0,0.0,0.0141354827210307,26.081787109375,25.0,142.43051147460938,-3345.849609375,43.28434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,302.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.0692902877926826,0.0,0.0,0.0,0.0,1.0,0.0043282373808324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724618211388588,0.1018215268850326,-0.0293597057461738,0.0,7.032083522062749e-05,0.0,0.0,3.886597394943237,0.0,0.0,0.0,0.268494039773941,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562943927943,-462.9644775390625,299.57537841796875,0.5431854128837585,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5431854128837585,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231966841965913,-728.4026489257812,304.16485595703125,0.6040060520172119,0.0645928308367729,0.0465246252715587,293.2325439453125,297.1499938964844,293.1499938964844,0.1078521534800529,-2559.57861328125,304.1596069335937,0.8294807076454163,0.1713607758283615,0.1635476648807525,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216062381863,-1544.07177734375,296.8051452636719,0.5431854128837585,0.050000000745058,0.2290882170200348,291.22271728515625,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.2404479980469,1.0,0.1668936014175415,0.9313624501228333,0.9313624501228333,1.0,1.0,-0.6400074362754822,0.2765641212463379,0.3634432852268219,0.0956559777259826,0.0,0.0,0.0141354827210307,26.081787109375,25.0,142.43051147460938,-3345.849609375,43.28434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,302.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.0692902877926826,0.0,0.0,0.0,0.0,1.0,0.0043282373808324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724618211388588,0.1018215268850326,-0.0293597057461738,0.0,7.032083522062749e-05,0.0,0.0,3.886597394943237,0.0,0.0,0.0,0.268494039773941,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064970594830811,-460.70208740234375,299.50323486328125,0.5430009365081787,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208163354545831,-691.2740478515625,304.163818359375,0.5911240577697754,0.0609103217720985,0.0439611487090587,293.231689453125,297.1499938964844,293.1499938964844,0.1068710312247276,-2542.077392578125,304.1578369140625,0.826399028301239,0.16944520175457,0.1617369502782821,293.4123840332031,297.1499938964844,293.1499938964844,0.0040436047129333,-1519.592041015625,296.70166015625,0.5430009365081787,0.050000000745058,0.2290952950716018,291.20526123046875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1201171875,1.0,0.1663695871829986,0.9316450953483582,0.9316450953483582,1.0,1.0,-0.6347699165344238,0.2743645310401916,0.3604053556919098,0.0945489779114723,0.0,0.0,0.0041349404491484,26.07448387145996,25.0,-452.44232177734375,-1311.00146484375,42.68181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,297.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.791015625,18000.0,0.0,0.0,0.0694452002644538,0.0,0.0,0.0,0.0,1.0,0.0093478579074144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122882425785064,0.0713188573718071,-0.0590306185185909,0.0,7.047804683679715e-05,0.0,0.0,2.675696849822998,0.0,0.0,0.0,0.2637077271938324,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064970594830811,-460.70208740234375,299.50323486328125,0.5430009365081787,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208163354545831,-691.2740478515625,304.163818359375,0.5911240577697754,0.0609103217720985,0.0439611487090587,293.231689453125,297.1499938964844,293.1499938964844,0.1068710312247276,-2542.077392578125,304.1578369140625,0.826399028301239,0.16944520175457,0.1617369502782821,293.4123840332031,297.1499938964844,293.1499938964844,0.0040436047129333,-1519.592041015625,296.70166015625,0.5430009365081787,0.050000000745058,0.2290952950716018,291.20526123046875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1201171875,1.0,0.1663695871829986,0.9316450953483582,0.9316450953483582,1.0,1.0,-0.6347699165344238,0.2743645310401916,0.3604053556919098,0.0945489779114723,0.0,0.0,0.0041349404491484,26.07448387145996,25.0,-452.44232177734375,-1311.00146484375,42.68181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,297.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.791015625,18000.0,0.0,0.0,0.0694452002644538,0.0,0.0,0.0,0.0,1.0,0.0093478579074144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122882425785064,0.0713188573718071,-0.0590306185185909,0.0,7.047804683679715e-05,0.0,0.0,2.675696849822998,0.0,0.0,0.0,0.2637077271938324,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065212808549404,-465.26123046875,299.34527587890625,0.5428503751754761,0.050000000745058,0.0458641871809959,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189157761633396,-661.0409545898438,304.1626281738281,0.5773977041244507,0.0573483929038047,0.0414394736289978,293.2303161621094,297.1499938964844,293.1499938964844,0.1071787923574447,-2551.1328125,304.1556396484375,0.8234630227088928,0.1676515638828277,0.1600074619054794,293.41180419921875,297.1499938964844,293.1499938964844,0.0040351147763431,-1527.1436767578125,296.4580993652344,0.5428503751754761,0.050000000745058,0.2291011065244674,290.94000244140625,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371520996094,291.0426940917969,1.0,0.1658510565757751,0.9319416284561156,0.9319416284561156,1.0,1.0,-0.6296777725219727,0.2722282409667969,0.3574495315551758,0.0934738293290138,0.0,0.0,0.0660286173224449,26.06178855895996,25.0,220.1517333984375,-3581.030517578125,42.095821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918762207031,303.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.498046875,18000.0,0.0,0.0,0.0667969584465026,0.0,0.0,0.0,0.0,1.0,0.0041035241447389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862774774432182,0.1134572029113769,-0.027179729193449,0.0,6.779042450943962e-05,0.0,0.0,4.343228340148926,0.0,0.0,0.0,0.2699116170406341,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065212808549404,-465.26123046875,299.34527587890625,0.5428503751754761,0.050000000745058,0.0458641871809959,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189157761633396,-661.0409545898438,304.1626281738281,0.5773977041244507,0.0573483929038047,0.0414394736289978,293.2303161621094,297.1499938964844,293.1499938964844,0.1071787923574447,-2551.1328125,304.1556396484375,0.8234630227088928,0.1676515638828277,0.1600074619054794,293.41180419921875,297.1499938964844,293.1499938964844,0.0040351147763431,-1527.1436767578125,296.4580993652344,0.5428503751754761,0.050000000745058,0.2291011065244674,290.94000244140625,291.1499938964844,275.1485290527344,272.6459045410156,286.27447509765625,294.7371520996094,291.0426940917969,1.0,0.1658510565757751,0.9319416284561156,0.9319416284561156,1.0,1.0,-0.6296777725219727,0.2722282409667969,0.3574495315551758,0.0934738293290138,0.0,0.0,0.0660286173224449,26.06178855895996,25.0,220.1517333984375,-3581.030517578125,42.095821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918762207031,303.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.498046875,18000.0,0.0,0.0,0.0667969584465026,0.0,0.0,0.0,0.0,1.0,0.0041035241447389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862774774432182,0.1134572029113769,-0.027179729193449,0.0,6.779042450943962e-05,0.0,0.0,4.343228340148926,0.0,0.0,0.0,0.2699116170406341,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473414629697,-450.5411376953125,299.4008483886719,0.5427059531211853,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162361301481723,-607.1199340820312,304.1628112792969,0.5627831220626831,0.053720898926258,0.0389375761151313,293.2292175292969,297.1499938964844,293.1499938964844,0.1031295880675315,-2468.044921875,304.16021728515625,0.820567786693573,0.1658419817686081,0.1583178043365478,293.4130554199219,297.1499938964844,293.1499938964844,0.003899889299646,-1462.0968017578125,296.5583190917969,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.74029541015625,291.2933349609375,1.0,0.1653400212526321,0.932238221168518,0.932238221168518,1.0,1.0,-0.6246569752693176,0.270122766494751,0.3545341789722442,0.0924164876341819,0.0,0.0,0.0225813761353492,26.04869842529297,25.0,212.8855743408203,-3375.198486328125,41.523075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,302.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.787109375,18000.0,0.0,0.0,0.0681923851370811,0.0,0.0,0.0,0.0,1.0,0.0039435406215488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757482573390007,0.1013392806053161,-0.0255910288542509,0.0,6.920660234754905e-05,0.0,0.0,3.874536275863648,0.0,0.0,0.0,0.2686419486999511,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473414629697,-450.5411376953125,299.4008483886719,0.5427059531211853,0.050000000745058,0.0458653047680854,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162361301481723,-607.1199340820312,304.1628112792969,0.5627831220626831,0.053720898926258,0.0389375761151313,293.2292175292969,297.1499938964844,293.1499938964844,0.1031295880675315,-2468.044921875,304.16021728515625,0.820567786693573,0.1658419817686081,0.1583178043365478,293.4130554199219,297.1499938964844,293.1499938964844,0.003899889299646,-1462.0968017578125,296.5583190917969,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.74029541015625,291.2933349609375,1.0,0.1653400212526321,0.932238221168518,0.932238221168518,1.0,1.0,-0.6246569752693176,0.270122766494751,0.3545341789722442,0.0924164876341819,0.0,0.0,0.0225813761353492,26.04869842529297,25.0,212.8855743408203,-3375.198486328125,41.523075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,302.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.787109375,18000.0,0.0,0.0,0.0681923851370811,0.0,0.0,0.0,0.0,1.0,0.0039435406215488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757482573390007,0.1013392806053161,-0.0255910288542509,0.0,6.920660234754905e-05,0.0,0.0,3.874536275863648,0.0,0.0,0.0,0.2686419486999511,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063034258782863,-447.6161804199219,299.3806457519531,0.5426101088523865,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.5426101088523865,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.0152039211243391,-585.5965576171875,304.162353515625,0.5548326969146729,0.0518480092287063,0.037638995796442,293.22882080078125,297.1499938964844,293.1499938964844,0.1021742299199104,-2449.199951171875,304.1600952148437,0.8190365433692932,0.1649160236120224,0.1574475914239883,293.4138488769531,297.1499938964844,293.1499938964844,0.0038562477566301,-1444.92431640625,296.5319519042969,0.5426101088523865,0.050000000745058,0.2291103899478912,291.307373046875,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420349121094,291.3134155273437,1.0,0.1650851517915725,0.9323865175247192,0.9323865175247192,1.0,1.0,-0.6220604181289673,0.2690341472625732,0.353026270866394,0.0918705686926841,0.0,0.0,0.0083311172202229,26.046310424804688,25.0,131.94509887695312,-3283.389404296875,41.23371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,302.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.341796875,18000.0,0.0,0.0,0.0688589587807655,0.0,0.0,0.0,0.0,1.0,0.0041856132447719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709683150053024,0.0989434644579887,-0.0279751531779766,0.0,6.988308450672776e-05,0.0,0.0,3.774470329284668,0.0,0.0,0.0,0.2681815028190613,4.0,0.0,1.0
826560,293.3357849121094,297.1499938964844,293.1499938964844,0.0062702116556465,-445.8597717285156,299.3485412597656,0.5425096154212952,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.5425096154212952,0.050000000745058,0.0482999719679355,293.29034423828125,297.1499938964844,293.1499938964844,0.014309843070805,-566.10595703125,304.1612548828125,0.5466038584709167,0.050000000745058,0.0363265946507453,293.2284545898437,297.1499938964844,293.1499938964844,0.1015201583504676,-2436.780029296875,304.159423828125,0.8174814581871033,0.1639917939901352,0.1565736979246139,293.4145812988281,297.1499938964844,293.1499938964844,0.0038174353539943,-1431.3212890625,296.4865417480469,0.5425096154212952,0.050000000745058,0.2291142642498016,291.3101501464844,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.2877197265625,1.0,0.1648305058479309,0.9325414299964904,0.9325414299964904,1.0,1.0,-0.6194432377815247,0.2679373025894165,0.3515059053897857,0.0913208201527595,0.0,0.0,0.0,26.04478073120117,25.0,-126.9142837524414,-1850.5677490234373,40.944427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,299.4935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.791015625,18000.0,0.0,0.0,0.0692685544490814,0.0,0.0,0.0,0.0,1.0,0.0078941285610198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198637172579765,0.0724515169858932,-0.0525877997279167,0.0,7.02987817930989e-05,0.0,0.0,2.7341012954711914,0.0,0.0,0.0,0.263934850692749,4.0,0.0,1.0
826620,293.3343200683594,297.1499938964844,293.1499938964844,0.0064260051585733,-465.6051635742188,299.0285949707031,0.5428769588470459,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494445800781,0.5428769588470459,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014534811489284,-580.4286499023438,304.1015014648437,0.5428851246833801,0.050000000745058,0.0356733202934265,293.22711181640625,297.1499938964844,293.1499938964844,0.1058138385415077,-2531.058837890625,304.1496276855469,0.815118670463562,0.1622697860002517,0.154890164732933,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643141742795,-1483.33935546875,295.9845275878906,0.5428769588470459,0.050000000745058,0.2291003614664077,290.6240234375,291.1499938964844,275.0692749023437,272.6080627441406,286.2566223144531,294.7747802734375,290.7223815917969,1.0,0.1643645465373993,0.9328511953353882,0.9328511953353882,1.0,1.0,-0.6166145205497742,0.2667615711688995,0.3498529493808746,0.0907158032059669,0.0,0.0,0.1113491281867027,25.94625473022461,25.0,52.77580261230469,-3652.27880859375,40.531856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,302.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.345703125,18000.0,0.0,0.0,0.0646283030509948,0.0,0.0,0.0,0.0,1.0,0.0043794391676783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908771082758903,0.1206700503826141,-0.0297929402440786,0.0,6.558951281476766e-05,0.0,0.0,4.611480712890625,0.0,0.0,0.0,0.2705256640911102,4.0,0.0,1.0
826680,293.3343200683594,297.1499938964844,293.1499938964844,0.0064260051585733,-465.6051635742188,299.0285949707031,0.5428769588470459,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494445800781,0.5428769588470459,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.014534811489284,-580.4286499023438,304.1015014648437,0.5428851246833801,0.050000000745058,0.0356733202934265,293.22711181640625,297.1499938964844,293.1499938964844,0.1058138385415077,-2531.058837890625,304.1496276855469,0.815118670463562,0.1622697860002517,0.154890164732933,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643141742795,-1483.33935546875,295.9845275878906,0.5428769588470459,0.050000000745058,0.2291003614664077,290.6240234375,291.1499938964844,275.0692749023437,272.6080627441406,286.2566223144531,294.7747802734375,290.7223815917969,1.0,0.1643645465373993,0.9328511953353882,0.9328511953353882,1.0,1.0,-0.6166145205497742,0.2667615711688995,0.3498529493808746,0.0907158032059669,0.0,0.0,0.1113491281867027,25.94625473022461,25.0,52.77580261230469,-3652.27880859375,40.531856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5051574707031,302.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17856.345703125,18000.0,0.0,0.0,0.0646283030509948,0.0,0.0,0.0,0.0,1.0,0.0043794391676783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908771082758903,0.1206700503826141,-0.0297929402440786,0.0,6.558951281476766e-05,0.0,0.0,4.611480712890625,0.0,0.0,0.0,0.2705256640911102,4.0,0.0,1.0
826740,293.33453369140625,297.1499938964844,293.1499938964844,0.0061680418439209,-440.45220947265625,299.2008056640625,0.5433527827262878,0.050000000745058,0.0458604358136653,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5433527827262878,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135215278714895,-550.8189697265625,304.0449523925781,0.5433527827262878,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0991694554686546,-2391.387939453125,304.1604309082031,0.8130673766136169,0.1606140583753585,0.153341993689537,293.4140625,297.1499938964844,293.1499938964844,0.0036973918322473,-1389.1773681640625,296.2681579589844,0.5433527827262878,0.050000000745058,0.2290823757648468,291.2464294433594,291.1499938964844,275.0431213378906,272.5952453613281,286.26141357421875,294.80596923828125,291.3102722167969,1.0,0.1639587730169296,0.9331610202789308,0.9331610202789308,1.0,1.0,-0.6147211790084839,0.2659772336483001,0.3487439453601837,0.0903127044439315,0.0,0.0,0.0542749986052513,25.83414077758789,25.0,403.8478393554688,-3566.473388671875,40.20887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.869140625,18000.0,0.0,0.0,0.0662788301706314,0.0,0.0,0.0,0.0,1.0,0.0030543273314833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882630124688148,0.1048737466335296,-0.0166107360273599,0.0,6.726458377670497e-05,0.0,0.0,4.031011581420898,0.0,0.0,0.0,0.2695547938346863,4.0,0.0,1.0
826800,293.33453369140625,297.1499938964844,293.1499938964844,0.0061680418439209,-440.45220947265625,299.2008056640625,0.5433527827262878,0.050000000745058,0.0458604358136653,294.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5433527827262878,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135215278714895,-550.8189697265625,304.0449523925781,0.5433527827262878,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0991694554686546,-2391.387939453125,304.1604309082031,0.8130673766136169,0.1606140583753585,0.153341993689537,293.4140625,297.1499938964844,293.1499938964844,0.0036973918322473,-1389.1773681640625,296.2681579589844,0.5433527827262878,0.050000000745058,0.2290823757648468,291.2464294433594,291.1499938964844,275.0431213378906,272.5952453613281,286.26141357421875,294.80596923828125,291.3102722167969,1.0,0.1639587730169296,0.9331610202789308,0.9331610202789308,1.0,1.0,-0.6147211790084839,0.2659772336483001,0.3487439453601837,0.0903127044439315,0.0,0.0,0.0542749986052513,25.83414077758789,25.0,403.8478393554688,-3566.473388671875,40.20887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.869140625,18000.0,0.0,0.0,0.0662788301706314,0.0,0.0,0.0,0.0,1.0,0.0030543273314833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882630124688148,0.1048737466335296,-0.0166107360273599,0.0,6.726458377670497e-05,0.0,0.0,4.031011581420898,0.0,0.0,0.0,0.2695547938346863,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060608736239373,-432.5531921386719,299.1855773925781,0.5436899662017822,0.050000000745058,0.0458579026162624,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.5436899662017822,0.050000000745058,0.0482905805110931,293.3009033203125,297.1499938964844,293.1499938964844,0.0132182016968727,-543.38818359375,303.9801330566406,0.5436899662017822,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969169214367866,-2345.876708984375,304.1605834960937,0.8105875253677368,0.1588269174098968,0.1516725122928619,293.41619873046875,297.1499938964844,293.1499938964844,0.0035964709240943,-1347.073486328125,296.25543212890625,0.5436899662017822,0.050000000745058,0.2290697246789932,291.3822631835937,291.1499938964844,275.0174865722656,272.58251953125,286.26690673828125,294.8369445800781,291.3866577148437,1.0,0.1635942310094833,0.9334595203399658,0.9334595203399658,1.0,1.0,-0.6126938462257385,0.2651378810405731,0.3475559949874878,0.0898782983422279,0.0,0.0,0.0107467705383896,25.74923324584961,25.0,154.70077514648438,-3279.54833984375,39.90129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,302.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.193359375,18000.0,0.0,0.0,0.0684066712856292,0.0,0.0,0.0,0.0,1.0,0.0038694175891578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722875818610191,0.0971012637019157,-0.0248136855661869,0.0,6.942407344467938e-05,0.0,0.0,3.705763816833496,0.0,0.0,0.0,0.2680727541446686,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060608736239373,-432.5531921386719,299.1855773925781,0.5436899662017822,0.050000000745058,0.0458579026162624,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.5436899662017822,0.050000000745058,0.0482905805110931,293.3009033203125,297.1499938964844,293.1499938964844,0.0132182016968727,-543.38818359375,303.9801330566406,0.5436899662017822,0.050000000745058,0.0356672592461109,293.2250366210937,297.1499938964844,293.1499938964844,0.0969169214367866,-2345.876708984375,304.1605834960937,0.8105875253677368,0.1588269174098968,0.1516725122928619,293.41619873046875,297.1499938964844,293.1499938964844,0.0035964709240943,-1347.073486328125,296.25543212890625,0.5436899662017822,0.050000000745058,0.2290697246789932,291.3822631835937,291.1499938964844,275.0174865722656,272.58251953125,286.26690673828125,294.8369445800781,291.3866577148437,1.0,0.1635942310094833,0.9334595203399658,0.9334595203399658,1.0,1.0,-0.6126938462257385,0.2651378810405731,0.3475559949874878,0.0898782983422279,0.0,0.0,0.0107467705383896,25.74923324584961,25.0,154.70077514648438,-3279.54833984375,39.90129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,302.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.193359375,18000.0,0.0,0.0,0.0684066712856292,0.0,0.0,0.0,0.0,1.0,0.0038694175891578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722875818610191,0.0971012637019157,-0.0248136855661869,0.0,6.942407344467938e-05,0.0,0.0,3.705763816833496,0.0,0.0,0.0,0.2680727541446686,4.0,0.0,1.0
826980,293.33709716796875,297.1499938964844,293.1499938964844,0.0060684951022267,-438.5879211425781,299.0282897949219,0.5439389944076538,0.050000000745058,0.0458560399711132,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5439389944076538,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134761612862348,-554.9376831054688,303.90673828125,0.5439389944076538,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0983880311250686,-2381.002197265625,304.15399169921875,0.8078776597976685,0.1570462882518768,0.1499745100736618,293.4175720214844,297.1499938964844,293.1499938964844,0.0035339663736522,-1341.412109375,296.0162048339844,0.5439389944076538,0.050000000745058,0.229060411453247,291.15093994140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2777404785156,294.8770446777344,290.8694763183594,1.0,0.1632621735334396,0.933758020401001,0.933758020401001,1.0,1.0,-0.6106385588645935,0.2642911076545715,0.346347451210022,0.0894287750124931,0.0,0.0,0.0145360194146633,25.68186378479004,25.0,-1247.100341796875,-608.3987426757812,39.6103630065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,298.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.0681871622800827,0.0,0.0,0.0,0.0,1.0,0.0109495352953672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053962040692567,0.0698141232132911,-0.0644179210066795,0.0,6.920129817444831e-05,0.0,0.0,2.59920597076416,0.0,0.0,0.0,0.2633632719516754,4.0,0.0,1.0
827040,293.33709716796875,297.1499938964844,293.1499938964844,0.0060684951022267,-438.5879211425781,299.0282897949219,0.5439389944076538,0.050000000745058,0.0458560399711132,294.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5439389944076538,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134761612862348,-554.9376831054688,303.90673828125,0.5439389944076538,0.050000000745058,0.0356658101081848,293.22442626953125,297.1499938964844,293.1499938964844,0.0983880311250686,-2381.002197265625,304.15399169921875,0.8078776597976685,0.1570462882518768,0.1499745100736618,293.4175720214844,297.1499938964844,293.1499938964844,0.0035339663736522,-1341.412109375,296.0162048339844,0.5439389944076538,0.050000000745058,0.229060411453247,291.15093994140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2777404785156,294.8770446777344,290.8694763183594,1.0,0.1632621735334396,0.933758020401001,0.933758020401001,1.0,1.0,-0.6106385588645935,0.2642911076545715,0.346347451210022,0.0894287750124931,0.0,0.0,0.0145360194146633,25.68186378479004,25.0,-1247.100341796875,-608.3987426757812,39.6103630065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,298.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.0681871622800827,0.0,0.0,0.0,0.0,1.0,0.0109495352953672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053962040692567,0.0698141232132911,-0.0644179210066795,0.0,6.920129817444831e-05,0.0,0.0,2.59920597076416,0.0,0.0,0.0,0.2633632719516754,4.0,0.0,1.0
827100,293.3355712890625,297.1499938964844,293.1499938964844,0.0062167532742023,-455.4577026367188,298.7630615234375,0.5440540909767151,0.050000000745058,0.0458551794290542,294.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6158142089844,0.5440540909767151,0.050000000745058,0.0482877120375633,293.30865478515625,297.1499938964844,293.1499938964844,0.0140334339812397,-574.7261352539062,303.8597106933594,0.5440540909767151,0.050000000745058,0.035665139555931,293.2236633300781,297.1499938964844,293.1499938964844,0.1019156798720359,-2458.0048828125,304.14715576171875,0.8065757155418396,0.1562522798776626,0.1491786390542984,293.41632080078125,297.1499938964844,293.1499938964844,0.0036076954565942,-1393.92578125,295.59735107421875,0.5440540909767151,0.050000000745058,0.2290561199188232,290.55377197265625,291.1499938964844,274.9805908203125,272.5637512207031,286.2738952636719,294.8822631835937,290.57537841796875,1.0,0.1631072759628296,0.9339072704315186,0.9339072704315186,1.0,1.0,-0.6096752882003784,0.2638963758945465,0.3457789421081543,0.0892141684889793,0.0,0.0,0.1172064170241355,25.650615692138672,25.0,-144.0364532470703,-3584.2822265625,39.47482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,302.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17821.064453125,18000.0,0.0,0.0,0.0639960765838623,0.0,0.0,0.0,0.0,1.0,0.0048641175962984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873628854751586,0.1213696524500846,-0.0340067669749259,0.0,6.49478824925609e-05,0.0,0.0,4.624697208404541,0.0,0.0,0.0,0.2703087925910949,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060946154408156,-441.5447692871094,298.8570556640625,0.5441734790802002,0.050000000745058,0.0458542890846729,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81549072265625,0.5441734790802002,0.050000000745058,0.0482867769896984,293.31036376953125,297.1499938964844,293.1499938964844,0.0134322317317128,-555.9717407226562,303.8345642089844,0.5441734790802002,0.050000000745058,0.0356644466519355,293.2227783203125,297.1499938964844,293.1499938964844,0.0979414880275726,-2373.23681640625,304.1549377441406,0.8053890466690063,0.1554961502552032,0.1484532654285431,293.416015625,297.1499938964844,293.1499938964844,0.0035504079423844,-1351.8677978515625,295.7491149902344,0.5441734790802002,0.050000000745058,0.2290516793727874,290.8685607910156,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.88397216796875,291.0450134277344,1.0,0.1629601120948791,0.934053897857666,0.934053897857666,1.0,1.0,-0.6087964177131653,0.2635375559329986,0.3452588319778442,0.0890161320567131,0.0,0.0,0.1072978526353836,25.619230270385746,25.0,442.2220764160156,-3838.17529296875,39.34843444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,304.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.533203125,18000.0,0.0,0.0,0.0640396326780319,0.0,0.0,0.0,0.0,1.0,0.0028344409074634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050226017832756,0.1195144578814506,-0.0144918607547879,0.0,6.499209121102467e-05,0.0,0.0,4.608687877655029,0.0,0.0,0.0,0.2712898552417755,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058816117234528,-422.0342712402344,298.990234375,0.5443442463874817,0.050000000745058,0.0458530224859714,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.5443442463874817,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127337258309125,-534.56494140625,303.7786560058594,0.5443442463874817,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931533426046371,-2272.232177734375,304.1608581542969,0.8027594685554504,0.1538293957710266,0.1469256579875946,293.4184875488281,297.1499938964844,293.1499938964844,0.0033888965845108,-1271.1080322265625,295.9704284667969,0.5443442463874817,0.050000000745058,0.2290453314781189,291.3720703125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628479003906,294.89263916015625,291.399169921875,1.0,0.1626831889152526,0.9343471527099608,0.9343471527099608,1.0,1.0,-0.6069512367248535,0.2627831399440765,0.344168096780777,0.0886023119091987,0.0,0.0,0.0352959930896759,25.56939125061035,25.0,323.48114013671875,-3427.2431640625,39.1004753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,303.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.0667353942990303,0.0,0.0,0.0,0.0,1.0,0.0032139329705387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813831388950347,0.0995578169822692,-0.0181746799498796,0.0,6.772793858544901e-05,0.0,0.0,3.8168134689331055,0.0,0.0,0.0,0.2688012421131134,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058816117234528,-422.0342712402344,298.990234375,0.5443442463874817,0.050000000745058,0.0458530224859714,294.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.5443442463874817,0.050000000745058,0.0482854396104812,293.3153991699219,297.1499938964844,293.1499938964844,0.0127337258309125,-534.56494140625,303.7786560058594,0.5443442463874817,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931533426046371,-2272.232177734375,304.1608581542969,0.8027594685554504,0.1538293957710266,0.1469256579875946,293.4184875488281,297.1499938964844,293.1499938964844,0.0033888965845108,-1271.1080322265625,295.9704284667969,0.5443442463874817,0.050000000745058,0.2290453314781189,291.3720703125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628479003906,294.89263916015625,291.399169921875,1.0,0.1626831889152526,0.9343471527099608,0.9343471527099608,1.0,1.0,-0.6069512367248535,0.2627831399440765,0.344168096780777,0.0886023119091987,0.0,0.0,0.0352959930896759,25.56939125061035,25.0,323.48114013671875,-3427.2431640625,39.1004753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,303.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.0667353942990303,0.0,0.0,0.0,0.0,1.0,0.0032139329705387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813831388950347,0.0995578169822692,-0.0181746799498796,0.0,6.772793858544901e-05,0.0,0.0,3.8168134689331055,0.0,0.0,0.0,0.2688012421131134,4.0,0.0,1.0
