time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387756347656,297.1499938964844,293.1499938964844,0.0058038448914885,-416.9546813964844,298.9391784667969,0.5444313883781433,0.050000000745058,0.0458523780107498,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166564941406,0.5444313883781433,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.0125291347503662,-530.1243286132812,303.70654296875,0.5444313883781433,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915815308690071,-2241.153076171875,304.1598205566406,0.799742579460144,0.1520570814609527,0.1452619731426239,293.4212951660156,297.1499938964844,293.1499938964844,0.0033043851144611,-1238.66552734375,295.9004211425781,0.5444313883781433,0.050000000745058,0.2290421277284622,291.4169311523437,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.411865234375,1.0,0.1624225974082946,0.934640407562256,0.934640407562256,1.0,1.0,-0.6049486398696899,0.2619611024856567,0.3429875373840332,0.0881594270467758,0.0,0.0,0.0,25.535024642944336,25.0,27.37260055541992,-2475.969970703125,38.85280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,300.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.015625,18000.0,0.0,0.0,0.0687455907464027,0.0,0.0,0.0,0.0,1.0,0.0062363888137042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351992398500442,0.0786069631576538,-0.0434077233076095,0.0,6.976803706493229e-05,0.0,0.0,2.980725049972534,0.0,0.0,0.0,0.2648341953754425,4.0,0.0,1.0
827400,293.3387756347656,297.1499938964844,293.1499938964844,0.0058038448914885,-416.9546813964844,298.9391784667969,0.5444313883781433,0.050000000745058,0.0458523780107498,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166564941406,0.5444313883781433,0.050000000745058,0.0482847616076469,293.3215637207031,297.1499938964844,293.1499938964844,0.0125291347503662,-530.1243286132812,303.70654296875,0.5444313883781433,0.050000000745058,0.0356629602611064,293.2216796875,297.1499938964844,293.1499938964844,0.0915815308690071,-2241.153076171875,304.1598205566406,0.799742579460144,0.1520570814609527,0.1452619731426239,293.4212951660156,297.1499938964844,293.1499938964844,0.0033043851144611,-1238.66552734375,295.9004211425781,0.5444313883781433,0.050000000745058,0.2290421277284622,291.4169311523437,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.411865234375,1.0,0.1624225974082946,0.934640407562256,0.934640407562256,1.0,1.0,-0.6049486398696899,0.2619611024856567,0.3429875373840332,0.0881594270467758,0.0,0.0,0.0,25.535024642944336,25.0,27.37260055541992,-2475.969970703125,38.85280990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,300.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18174.015625,18000.0,0.0,0.0,0.0687455907464027,0.0,0.0,0.0,0.0,1.0,0.0062363888137042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351992398500442,0.0786069631576538,-0.0434077233076095,0.0,6.976803706493229e-05,0.0,0.0,2.980725049972534,0.0,0.0,0.0,0.2648341953754425,4.0,0.0,1.0
827460,293.33807373046875,297.1499938964844,293.1499938964844,0.0059803184121847,-441.7996215820313,298.52862548828125,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623229980469,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3268737792969,297.1499938964844,293.1499938964844,0.0133922435343265,-564.1998291015625,303.5975036621094,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0974029898643493,-2370.657470703125,304.1465148925781,0.7967280745506287,0.1503844261169433,0.1436290442943573,293.4212951660156,297.1499938964844,293.1499938964844,0.0033317145425826,-1290.8837890625,295.2579345703125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.5775451660156,291.1499938964844,274.9056701660156,272.5234680175781,286.2505798339844,294.90789794921875,290.4989318847656,1.0,0.1621758937835693,0.9353168606758118,0.9353168606758118,1.0,1.0,-0.6029844284057617,0.2611600458621979,0.3418243825435638,0.087738960981369,0.0,0.0,0.1084229722619056,25.50556755065918,25.0,-340.2539978027344,-3492.86669921875,38.61528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,301.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.2890625,18000.0,0.0,0.0,0.0638939812779426,0.0,0.0,0.0,0.0,1.0,0.0053937132470309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822475552558898,0.1201256364583969,-0.037878081202507,0.0,6.484427285613492e-05,0.0,0.0,4.564195156097412,0.0,0.0,0.0,0.2698773741722107,4.0,0.0,1.0
827520,293.33807373046875,297.1499938964844,293.1499938964844,0.0059803184121847,-441.7996215820313,298.52862548828125,0.5444961190223694,0.050000000745058,0.0458519048988819,294.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623229980469,0.5444961190223694,0.050000000745058,0.0482842624187469,293.3268737792969,297.1499938964844,293.1499938964844,0.0133922435343265,-564.1998291015625,303.5975036621094,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0974029898643493,-2370.657470703125,304.1465148925781,0.7967280745506287,0.1503844261169433,0.1436290442943573,293.4212951660156,297.1499938964844,293.1499938964844,0.0033317145425826,-1290.8837890625,295.2579345703125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.5775451660156,291.1499938964844,274.9056701660156,272.5234680175781,286.2505798339844,294.90789794921875,290.4989318847656,1.0,0.1621758937835693,0.9353168606758118,0.9353168606758118,1.0,1.0,-0.6029844284057617,0.2611600458621979,0.3418243825435638,0.087738960981369,0.0,0.0,0.1084229722619056,25.50556755065918,25.0,-340.2539978027344,-3492.86669921875,38.61528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,301.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17804.2890625,18000.0,0.0,0.0,0.0638939812779426,0.0,0.0,0.0,0.0,1.0,0.0053937132470309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822475552558898,0.1201256364583969,-0.037878081202507,0.0,6.484427285613492e-05,0.0,0.0,4.564195156097412,0.0,0.0,0.0,0.2698773741722107,4.0,0.0,1.0
827580,293.3377990722656,297.1499938964844,293.1499938964844,0.0057547455653548,-416.8656005859375,298.7135314941406,0.5445899963378906,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5445899963378906,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.012415574863553,-531.5745849609375,303.5517578125,0.5445899963378906,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906403660774231,-2225.57470703125,304.1588439941406,0.7941235899925232,0.148878127336502,0.1422042399644851,293.4218444824219,297.1499938964844,293.1499938964844,0.003208965063095,-1211.77197265625,295.5560913085937,0.5445899963378906,0.050000000745058,0.2290363013744354,291.1776733398437,291.1499938964844,274.8882141113281,272.5133056640625,286.244140625,294.91229248046875,291.2870178222656,1.0,0.161945641040802,0.9359932541847228,0.9359932541847228,1.0,1.0,-0.6012679934501648,0.260459691286087,0.3408083021640777,0.0873788818717002,0.0,0.0,0.0745455399155616,25.472536087036133,25.0,504.8516845703125,-3681.37060546875,38.40106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,304.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.169921875,18000.0,0.0,0.0,0.0647730082273483,0.0,0.0,0.0,0.0,1.0,0.0026039395015686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969958752393722,0.1093917265534401,-0.0123958522453904,0.0,6.573637074325234e-05,0.0,0.0,4.218324184417725,0.0,0.0,0.0,0.2703129649162292,4.0,0.0,1.0
827640,293.3377990722656,297.1499938964844,293.1499938964844,0.0057547455653548,-416.8656005859375,298.7135314941406,0.5445899963378906,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5445899963378906,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.012415574863553,-531.5745849609375,303.5517578125,0.5445899963378906,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906403660774231,-2225.57470703125,304.1588439941406,0.7941235899925232,0.148878127336502,0.1422042399644851,293.4218444824219,297.1499938964844,293.1499938964844,0.003208965063095,-1211.77197265625,295.5560913085937,0.5445899963378906,0.050000000745058,0.2290363013744354,291.1776733398437,291.1499938964844,274.8882141113281,272.5133056640625,286.244140625,294.91229248046875,291.2870178222656,1.0,0.161945641040802,0.9359932541847228,0.9359932541847228,1.0,1.0,-0.6012679934501648,0.260459691286087,0.3408083021640777,0.0873788818717002,0.0,0.0,0.0745455399155616,25.472536087036133,25.0,504.8516845703125,-3681.37060546875,38.40106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,304.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.169921875,18000.0,0.0,0.0,0.0647730082273483,0.0,0.0,0.0,0.0,1.0,0.0026039395015686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969958752393722,0.1093917265534401,-0.0123958522453904,0.0,6.573637074325234e-05,0.0,0.0,4.218324184417725,0.0,0.0,0.0,0.2703129649162292,4.0,0.0,1.0
827700,293.3390197753906,297.1499938964844,293.1499938964844,0.00567002967,-409.3833618164063,298.757080078125,0.5446113348007202,0.050000000745058,0.0458510555326938,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34344482421875,0.5446113348007202,0.050000000745058,0.0482833720743656,293.3335266113281,297.1499938964844,293.1499938964844,0.0121612586081027,-523.5587768554688,303.5224304199219,0.5446113348007202,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888360515236854,-2187.744873046875,304.1604919433594,0.7926926016807556,0.1480481624603271,0.1414451897144317,293.42340087890625,297.1499938964844,293.1499938964844,0.0031384716276079,-1178.80126953125,295.6300964355469,0.5446113348007202,0.050000000745058,0.2290355265140533,291.3655090332031,291.1499938964844,274.8803100585937,272.508544921875,286.2426147460937,294.9168701171875,291.4020690917969,1.0,0.1618347913026809,0.9363314509391784,0.9363314509391784,1.0,1.0,-0.6003556251525879,0.2600853145122528,0.3402703106403351,0.0871908590197563,0.0,0.0,0.0403389185667037,25.46071052551269,25.0,362.2508544921875,-3452.82470703125,38.29338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,303.5307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.701171875,18000.0,0.0,0.0,0.0662202164530754,0.0,0.0,0.0,0.0,1.0,0.0030762571841478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835423246026039,0.1003576293587684,-0.0168153010308742,0.0,6.720510282320902e-05,0.0,0.0,3.851405382156372,0.0,0.0,0.0,0.2689835429191589,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056223128922283,-405.871826171875,298.7449035644531,0.5446153879165649,0.050000000745058,0.0458510294556617,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.5446153879165649,0.050000000745058,0.0482833422720432,293.33660888671875,297.1499938964844,293.1499938964844,0.0120320469141006,-520.18115234375,303.4857788085937,0.5446153879165649,0.050000000745058,0.0356619134545326,293.2191772460937,297.1499938964844,293.1499938964844,0.0878825560212135,-2168.51025390625,304.1603088378906,0.7911560535430908,0.1471882313489914,0.1406452059745788,293.42498779296875,297.1499938964844,293.1499938964844,0.0030896966345608,-1158.98095703125,295.6161499023437,0.5446153879165649,0.050000000745058,0.2290353924036026,291.4204406738281,291.1499938964844,274.8729553222656,272.5039978027344,286.2415466308594,294.9215087890625,291.42803955078125,1.0,0.1617256700992584,0.9362925887107848,0.9362925887107848,1.0,1.0,-0.5993953347206116,0.2596829831600189,0.3397123217582702,0.0869874134659767,0.0,0.0,0.0163809917867183,25.451950073242188,25.0,213.46278381347656,-3297.32373046875,38.18401718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,302.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.30078125,18000.0,0.0,0.0,0.0674529075622558,0.0,0.0,0.0,0.0,1.0,0.0036066833417862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746580809354782,0.0967977344989776,-0.0221396554261446,0.0,6.845613097539172e-05,0.0,0.0,3.6990060806274414,0.0,0.0,0.0,0.2681942582130432,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055848867632448,-406.2247009277344,298.632080078125,0.5446026921272278,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5446026921272278,0.050000000745058,0.0482834503054618,293.3427734375,297.1499938964844,293.1499938964844,0.0120347598567605,-523.6373291015625,303.3992614746094,0.5446026921272278,0.050000000745058,0.0356619916856288,293.2190246582031,297.1499938964844,293.1499938964844,0.0878945589065551,-2171.958984375,304.1565246582031,0.7879771590232849,0.145464688539505,0.1390122026205063,293.42755126953125,297.1499938964844,293.1499938964844,0.0030088594648987,-1136.378662109375,295.44793701171875,0.5446026921272278,0.050000000745058,0.2290358990430832,291.3204040527344,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.9297790527344,291.1280822753906,1.0,0.1615119725465774,0.9362149238586426,0.9362149238586426,1.0,1.0,-0.5974364876747131,0.2588598132133484,0.3385766744613647,0.0865754559636116,0.0,0.0,0.0,25.438325881958008,25.0,-970.1631469726562,-1.2154829920341115e-10,37.9659309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,298.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.974609375,18000.0,0.0,0.0,0.0683466494083404,0.0,0.0,0.0,0.0,1.0,0.0105814915150403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005146977491676,0.0639128535985946,-0.0633981525897979,0.0,6.936315912753344e-05,0.0,0.0,2.386648416519165,0.0,0.0,0.0,0.262479305267334,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055848867632448,-406.2247009277344,298.632080078125,0.5446026921272278,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34686279296875,0.5446026921272278,0.050000000745058,0.0482834503054618,293.3427734375,297.1499938964844,293.1499938964844,0.0120347598567605,-523.6373291015625,303.3992614746094,0.5446026921272278,0.050000000745058,0.0356619916856288,293.2190246582031,297.1499938964844,293.1499938964844,0.0878945589065551,-2171.958984375,304.1565246582031,0.7879771590232849,0.145464688539505,0.1390122026205063,293.42755126953125,297.1499938964844,293.1499938964844,0.0030088594648987,-1136.378662109375,295.44793701171875,0.5446026921272278,0.050000000745058,0.2290358990430832,291.3204040527344,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.9297790527344,291.1280822753906,1.0,0.1615119725465774,0.9362149238586426,0.9362149238586426,1.0,1.0,-0.5974364876747131,0.2588598132133484,0.3385766744613647,0.0865754559636116,0.0,0.0,0.0,25.438325881958008,25.0,-970.1631469726562,-1.2154829920341115e-10,37.9659309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,298.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.974609375,18000.0,0.0,0.0,0.0683466494083404,0.0,0.0,0.0,0.0,1.0,0.0105814915150403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005146977491676,0.0639128535985946,-0.0633981525897979,0.0,6.936315912753344e-05,0.0,0.0,2.386648416519165,0.0,0.0,0.0,0.262479305267334,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0056970086880028,-420.1724853515625,298.3045654296875,0.5446209907531738,0.050000000745058,0.0458510033786296,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6713256835937,0.5446209907531738,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123628266155719,-539.281982421875,303.2823486328125,0.5446209907531738,0.050000000745058,0.0356618911027908,293.2177124023437,297.1499938964844,293.1499938964844,0.0902402698993682,-2225.212646484375,304.1518859863281,0.7851150035858154,0.1439771205186844,0.1375319212675094,293.42596435546875,297.1499938964844,293.1499938964844,0.0030542644672095,-1173.123291015625,294.9346008300781,0.5446209907531738,0.050000000745058,0.2290352582931518,290.7039489746094,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324035644531,290.89862060546875,1.0,0.1613065153360366,0.9361371994018556,0.9361371994018556,1.0,1.0,-0.5956587195396423,0.2581117749214172,0.3375469446182251,0.0862038806080818,0.0,0.0,0.1236238703131675,25.42010498046875,25.0,343.6914978027344,-3828.045166015625,37.762821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,304.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.76171875,18000.0,0.0,0.0,0.062965951859951,0.0,0.0,0.0,0.0,1.0,0.0031807329505681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054567545652389,0.1232892870903015,-0.0178325306624174,0.0,6.390243652276695e-05,0.0,0.0,4.745972156524658,0.0,0.0,0.0,0.2715177536010742,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0056970086880028,-420.1724853515625,298.3045654296875,0.5446209907531738,0.050000000745058,0.0458510033786296,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6713256835937,0.5446209907531738,0.050000000745058,0.0482833124697208,293.3465576171875,297.1499938964844,293.1499938964844,0.0123628266155719,-539.281982421875,303.2823486328125,0.5446209907531738,0.050000000745058,0.0356618911027908,293.2177124023437,297.1499938964844,293.1499938964844,0.0902402698993682,-2225.212646484375,304.1518859863281,0.7851150035858154,0.1439771205186844,0.1375319212675094,293.42596435546875,297.1499938964844,293.1499938964844,0.0030542644672095,-1173.123291015625,294.9346008300781,0.5446209907531738,0.050000000745058,0.2290352582931518,290.7039489746094,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324035644531,290.89862060546875,1.0,0.1613065153360366,0.9361371994018556,0.9361371994018556,1.0,1.0,-0.5956587195396423,0.2581117749214172,0.3375469446182251,0.0862038806080818,0.0,0.0,0.1236238703131675,25.42010498046875,25.0,343.6914978027344,-3828.045166015625,37.762821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,304.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.76171875,18000.0,0.0,0.0,0.062965951859951,0.0,0.0,0.0,0.0,1.0,0.0031807329505681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054567545652389,0.1232892870903015,-0.0178325306624174,0.0,6.390243652276695e-05,0.0,0.0,4.745972156524658,0.0,0.0,0.0,0.2715177536010742,4.0,0.0,1.0
828060,293.34136962890625,297.1499938964844,293.1499938964844,0.0054623871110379,-396.7193908691406,298.5184326171875,0.5446446537971497,0.050000000745058,0.0458508320152759,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.5446446537971497,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115916933864355,-511.9032287597656,303.245849609375,0.5446446537971497,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0846837684512138,-2106.680419921875,304.1600952148437,0.7824212908744812,0.1424585133790969,0.1361417919397354,293.4283447265625,297.1499938964844,293.1499938964844,0.002886117901653,-1085.2254638671875,295.2797241210937,0.5446446537971497,0.050000000745058,0.2290343940258026,291.3539733886719,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9392395019531,291.4015197753906,1.0,0.1611110270023346,0.9364452958106996,0.9364452958106996,1.0,1.0,-0.5939888954162598,0.2574134469032287,0.3365754187107086,0.0858697369694709,0.0,0.0,0.0445511862635612,25.40182113647461,25.0,400.2829284667969,-3473.962890625,37.571537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.388671875,18000.0,0.0,0.0,0.0657082200050354,0.0,0.0,0.0,0.0,1.0,0.0029806229285895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854378640651702,0.1013260930776596,-0.0158882308751344,0.0,6.668549031019211e-05,0.0,0.0,3.891996145248413,0.0,0.0,0.0,0.2691629528999328,4.0,0.0,1.0
828120,293.34136962890625,297.1499938964844,293.1499938964844,0.0054623871110379,-396.7193908691406,298.5184326171875,0.5446446537971497,0.050000000745058,0.0458508320152759,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.5446446537971497,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115916933864355,-511.9032287597656,303.245849609375,0.5446446537971497,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0846837684512138,-2106.680419921875,304.1600952148437,0.7824212908744812,0.1424585133790969,0.1361417919397354,293.4283447265625,297.1499938964844,293.1499938964844,0.002886117901653,-1085.2254638671875,295.2797241210937,0.5446446537971497,0.050000000745058,0.2290343940258026,291.3539733886719,291.1499938964844,274.8423767089844,272.48126220703125,286.2356872558594,294.9392395019531,291.4015197753906,1.0,0.1611110270023346,0.9364452958106996,0.9364452958106996,1.0,1.0,-0.5939888954162598,0.2574134469032287,0.3365754187107086,0.0858697369694709,0.0,0.0,0.0445511862635612,25.40182113647461,25.0,400.2829284667969,-3473.962890625,37.571537017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.388671875,18000.0,0.0,0.0,0.0657082200050354,0.0,0.0,0.0,0.0,1.0,0.0029806229285895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854378640651702,0.1013260930776596,-0.0158882308751344,0.0,6.668549031019211e-05,0.0,0.0,3.891996145248413,0.0,0.0,0.0,0.2691629528999328,4.0,0.0,1.0
828180,293.34381103515625,297.1499938964844,293.1499938964844,0.0053752437233924,-390.33447265625,298.4857788085937,0.5446082353591919,0.050000000745058,0.0458511114120483,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.5446082353591919,0.050000000745058,0.04828342795372,293.35723876953125,297.1499938964844,293.1499938964844,0.0113575272262096,-505.59759521484375,303.1673889160156,0.5446082353591919,0.050000000745058,0.0356619730591774,293.2166442871094,297.1499938964844,293.1499938964844,0.0829521492123603,-2072.0556640625,304.1595458984375,0.779320478439331,0.140793427824974,0.1345886290073394,293.43145751953125,297.1499938964844,293.1499938964844,0.0027930128853768,-1047.9393310546875,295.2381591796875,0.5446082353591919,0.050000000745058,0.2290357947349548,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.4427795410156,1.0,0.160919040441513,0.9367534518241882,0.9367534518241882,1.0,1.0,-0.5921275615692139,0.2566306889057159,0.3354968726634979,0.0855061337351799,0.0,0.0,0.0,25.3940658569336,25.0,114.96623992919922,-2890.7607421875,37.37182235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,301.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.109375,18000.0,0.0,0.0,0.0680238828063011,0.0,0.0,0.0,0.0,1.0,0.0049541341140866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527354255318641,0.0875695124268531,-0.034834086894989,0.0,6.90355955157429e-05,0.0,0.0,3.333486318588257,0.0,0.0,0.0,0.2661618888378143,4.0,0.0,1.0
828240,293.34381103515625,297.1499938964844,293.1499938964844,0.0053752437233924,-390.33447265625,298.4857788085937,0.5446082353591919,0.050000000745058,0.0458511114120483,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.5446082353591919,0.050000000745058,0.04828342795372,293.35723876953125,297.1499938964844,293.1499938964844,0.0113575272262096,-505.59759521484375,303.1673889160156,0.5446082353591919,0.050000000745058,0.0356619730591774,293.2166442871094,297.1499938964844,293.1499938964844,0.0829521492123603,-2072.0556640625,304.1595458984375,0.779320478439331,0.140793427824974,0.1345886290073394,293.43145751953125,297.1499938964844,293.1499938964844,0.0027930128853768,-1047.9393310546875,295.2381591796875,0.5446082353591919,0.050000000745058,0.2290357947349548,291.4422302246094,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.94781494140625,291.4427795410156,1.0,0.160919040441513,0.9367534518241882,0.9367534518241882,1.0,1.0,-0.5921275615692139,0.2566306889057159,0.3354968726634979,0.0855061337351799,0.0,0.0,0.0,25.3940658569336,25.0,114.96623992919922,-2890.7607421875,37.37182235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,301.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.109375,18000.0,0.0,0.0,0.0680238828063011,0.0,0.0,0.0,0.0,1.0,0.0049541341140866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0527354255318641,0.0875695124268531,-0.034834086894989,0.0,6.90355955157429e-05,0.0,0.0,3.333486318588257,0.0,0.0,0.0,0.2661618888378143,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053639761172235,-391.7374267578125,298.4131774902344,0.5445840358734131,0.050000000745058,0.0458512939512729,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.5445840358734131,0.050000000745058,0.0482836216688156,293.3601989746094,297.1499938964844,293.1499938964844,0.0114015359431505,-509.3057861328125,303.117431640625,0.5445840358734131,0.050000000745058,0.035662118345499,293.2165832519531,297.1499938964844,293.1499938964844,0.0833713635802269,-2082.763916015625,304.1569519042969,0.7777307033538818,0.1399621814489364,0.1337982565164566,293.4326171875,297.1499938964844,293.1499938964844,0.0027490858919918,-1037.1409912109375,295.1283874511719,0.5445840358734131,0.050000000745058,0.2290367037057876,291.35858154296875,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.18975830078125,1.0,0.1608239412307739,0.9369075298309326,0.9369075298309326,1.0,1.0,-0.5911807417869568,0.2562311291694641,0.3349496126174927,0.0853242874145507,0.0,0.0,0.0,25.39131164550781,25.0,-880.8348388671875,-4.8727850914001465,37.2717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,298.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.376953125,18000.0,0.0,0.0,0.0680985003709793,0.0,0.0,0.0,0.0,1.0,0.0103965606540441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000691135355737,0.063500314950943,-0.0628091841936111,0.0,6.91113164066337e-05,0.0,0.0,2.372479200363159,0.0,0.0,0.0,0.2624944150447845,4.0,0.0,1.0
828360,293.3436279296875,297.1499938964844,293.1499938964844,0.0054993089288473,-411.1046142578125,298.0844421386719,0.5445669293403625,0.050000000745058,0.0458514243364334,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.796630859375,0.5445669293403625,0.050000000745058,0.0482837557792663,293.36236572265625,297.1499938964844,293.1499938964844,0.0119990250095725,-536.1834716796875,303.0189819335937,0.5445669293403625,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0880918353796005,-2187.119873046875,304.1471252441406,0.776202917098999,0.1391960233449936,0.1330363005399704,293.43194580078125,297.1499938964844,293.1499938964844,0.0027699063066393,-1073.405029296875,294.61346435546875,0.5445669293403625,0.050000000745058,0.2290373593568802,290.697998046875,291.1499938964844,274.8332824707031,272.4672241210937,286.2379150390625,294.9535522460937,290.4538269042969,1.0,0.1607298552989959,0.937441110610962,0.937441110610962,1.0,1.0,-0.590267539024353,0.2558518946170807,0.3344156146049499,0.0851583182811737,0.0,0.0,0.0834889784455299,25.387439727783203,25.0,-700.0070190429688,-3352.70849609375,37.17411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,300.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17779.36328125,18000.0,0.0,0.0,0.063943013548851,0.0,0.0,0.0,0.0,1.0,0.0062386700883507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748954713344574,0.1181204915046691,-0.0432250201702117,0.0,6.489403313025832e-05,0.0,0.0,4.469293594360352,0.0,0.0,0.0,0.2691119313240051,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053520053625106,-392.9281005859375,298.2003173828125,0.5445869565010071,0.050000000745058,0.0458512790501117,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5445869565010071,0.050000000745058,0.0482836067676544,293.36529541015625,297.1499938964844,293.1499938964844,0.0113012744113802,-509.6102600097656,302.9715881347656,0.5445869565010071,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827367752790451,-2072.156982421875,304.1573486328125,0.7736358642578125,0.1378431171178817,0.1317294239997863,293.4314270019531,297.1499938964844,293.1499938964844,0.0027074157260358,-1026.5889892578125,294.7984924316406,0.5445869565010071,0.050000000745058,0.2290366441011428,291.0950622558594,291.1499938964844,274.8314819335937,272.46014404296875,286.2374572753906,294.9557189941406,291.2382202148437,1.0,0.1605486422777176,0.9385083317756652,0.9385083317756652,1.0,1.0,-0.5886977314949036,0.2551991641521454,0.3334985971450805,0.0848870277404785,0.0,0.0,0.0868051424622535,25.37116432189941,25.0,544.8213500976562,-3733.752685546875,36.99714279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.0635079592466354,0.0,0.0,0.0,0.0,1.0,0.0025097820907831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016356199979782,0.1132064312696456,-0.01157081220299,0.0,6.445250619435683e-05,0.0,0.0,4.370921611785889,0.0,0.0,0.0,0.2707976698875427,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053520053625106,-392.9281005859375,298.2003173828125,0.5445869565010071,0.050000000745058,0.0458512790501117,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5445869565010071,0.050000000745058,0.0482836067676544,293.36529541015625,297.1499938964844,293.1499938964844,0.0113012744113802,-509.6102600097656,302.9715881347656,0.5445869565010071,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0827367752790451,-2072.156982421875,304.1573486328125,0.7736358642578125,0.1378431171178817,0.1317294239997863,293.4314270019531,297.1499938964844,293.1499938964844,0.0027074157260358,-1026.5889892578125,294.7984924316406,0.5445869565010071,0.050000000745058,0.2290366441011428,291.0950622558594,291.1499938964844,274.8314819335937,272.46014404296875,286.2374572753906,294.9557189941406,291.2382202148437,1.0,0.1605486422777176,0.9385083317756652,0.9385083317756652,1.0,1.0,-0.5886977314949036,0.2551991641521454,0.3334985971450805,0.0848870277404785,0.0,0.0,0.0868051424622535,25.37116432189941,25.0,544.8213500976562,-3733.752685546875,36.99714279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,304.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.0635079592466354,0.0,0.0,0.0,0.0,1.0,0.0025097820907831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016356199979782,0.1132064312696456,-0.01157081220299,0.0,6.445250619435683e-05,0.0,0.0,4.370921611785889,0.0,0.0,0.0,0.2707976698875427,4.0,0.0,1.0
828540,293.3447265625,297.1499938964844,293.1499938964844,0.0052020545117557,-379.3550109863281,298.2843933105469,0.5445632338523865,0.050000000745058,0.0458514653146266,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.5445632338523865,0.050000000745058,0.0482838004827499,293.37066650390625,297.1499938964844,293.1499938964844,0.0108771929517388,-494.6643371582031,302.91534423828125,0.5445632338523865,0.050000000745058,0.0356622487306594,293.2141418457031,297.1499938964844,293.1499938964844,0.0795594528317451,-2006.1263427734373,304.1599426269531,0.7708069682121277,0.1363009512424469,0.1303208023309707,293.4345703125,297.1499938964844,293.1499938964844,0.0025764591991901,-966.99853515625,294.9395751953125,0.5445632338523865,0.050000000745058,0.2290375530719757,291.4369201660156,291.1499938964844,274.8312683105469,272.4529724121094,286.24102783203125,294.9636535644531,291.4515686035156,1.0,0.1603721678256988,0.9395755529403688,0.9395755529403688,1.0,1.0,-0.5870090126991272,0.2544920742511749,0.3325169384479522,0.0846005007624626,0.0,0.0,0.0184049531817436,25.36276054382324,25.0,267.6708984375,-3300.26318359375,36.81648635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,302.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.732421875,18000.0,0.0,0.0,0.0663442835211753,0.0,0.0,0.0,0.0,1.0,0.0035073226317763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759207755327224,0.0970521867275238,-0.0211314149200916,0.0,6.733101326972246e-05,0.0,0.0,3.711873769760132,0.0,0.0,0.0,0.2683057188987732,4.0,0.0,1.0
828600,293.3447265625,297.1499938964844,293.1499938964844,0.0052020545117557,-379.3550109863281,298.2843933105469,0.5445632338523865,0.050000000745058,0.0458514653146266,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.5445632338523865,0.050000000745058,0.0482838004827499,293.37066650390625,297.1499938964844,293.1499938964844,0.0108771929517388,-494.6643371582031,302.91534423828125,0.5445632338523865,0.050000000745058,0.0356622487306594,293.2141418457031,297.1499938964844,293.1499938964844,0.0795594528317451,-2006.1263427734373,304.1599426269531,0.7708069682121277,0.1363009512424469,0.1303208023309707,293.4345703125,297.1499938964844,293.1499938964844,0.0025764591991901,-966.99853515625,294.9395751953125,0.5445632338523865,0.050000000745058,0.2290375530719757,291.4369201660156,291.1499938964844,274.8312683105469,272.4529724121094,286.24102783203125,294.9636535644531,291.4515686035156,1.0,0.1603721678256988,0.9395755529403688,0.9395755529403688,1.0,1.0,-0.5870090126991272,0.2544920742511749,0.3325169384479522,0.0846005007624626,0.0,0.0,0.0184049531817436,25.36276054382324,25.0,267.6708984375,-3300.26318359375,36.81648635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,302.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.732421875,18000.0,0.0,0.0,0.0663442835211753,0.0,0.0,0.0,0.0,1.0,0.0035073226317763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759207755327224,0.0970521867275238,-0.0211314149200916,0.0,6.733101326972246e-05,0.0,0.0,3.711873769760132,0.0,0.0,0.0,0.2683057188987732,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051536746323108,-378.2082214355469,298.1816101074219,0.5445038080215454,0.050000000745058,0.0458519123494625,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.5445038080215454,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0108190197497606,-495.8548278808594,302.8174743652344,0.5445038080215454,0.050000000745058,0.0356625989079475,293.21405029296875,297.1499938964844,293.1499938964844,0.079305462539196,-2003.6912841796875,304.1567687988281,0.7677090764045715,0.1346917599439621,0.1288014054298401,293.4372253417969,297.1499938964844,293.1499938964844,0.0024871884379535,-938.4326782226562,294.7868957519531,0.5445038080215454,0.050000000745058,0.2290398031473159,291.3700561523437,291.1499938964844,274.8324890136719,272.44580078125,286.2457580566406,294.9709777832031,291.1925964355469,1.0,0.1601963490247726,0.9391362071037292,0.9391362071037292,1.0,1.0,-0.5851898193359375,0.2536980509757995,0.3314917683601379,0.0842678770422935,0.0,0.0,0.0,25.36052703857422,25.0,-902.7100830078124,-0.0053829122334718,36.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,298.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.68359375,18000.0,0.0,0.0,0.067443735897541,0.0,0.0,0.0,0.0,1.0,0.0104624545201659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005771344294771,0.0635977536439895,-0.0630206167697906,0.0,6.844681774964556e-05,0.0,0.0,2.37558388710022,0.0,0.0,0.0,0.2624834179878235,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051536746323108,-378.2082214355469,298.1816101074219,0.5445038080215454,0.050000000745058,0.0458519123494625,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916320800781,0.5445038080215454,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0108190197497606,-495.8548278808594,302.8174743652344,0.5445038080215454,0.050000000745058,0.0356625989079475,293.21405029296875,297.1499938964844,293.1499938964844,0.079305462539196,-2003.6912841796875,304.1567687988281,0.7677090764045715,0.1346917599439621,0.1288014054298401,293.4372253417969,297.1499938964844,293.1499938964844,0.0024871884379535,-938.4326782226562,294.7868957519531,0.5445038080215454,0.050000000745058,0.2290398031473159,291.3700561523437,291.1499938964844,274.8324890136719,272.44580078125,286.2457580566406,294.9709777832031,291.1925964355469,1.0,0.1601963490247726,0.9391362071037292,0.9391362071037292,1.0,1.0,-0.5851898193359375,0.2536980509757995,0.3314917683601379,0.0842678770422935,0.0,0.0,0.0,25.36052703857422,25.0,-902.7100830078124,-0.0053829122334718,36.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,298.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18122.68359375,18000.0,0.0,0.0,0.067443735897541,0.0,0.0,0.0,0.0,1.0,0.0104624545201659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005771344294771,0.0635977536439895,-0.0630206167697906,0.0,6.844681774964556e-05,0.0,0.0,2.37558388710022,0.0,0.0,0.0,0.2624834179878235,4.0,0.0,1.0
828780,293.34381103515625,297.1499938964844,293.1499938964844,0.0052804318256676,-394.7264404296875,297.7782592773437,0.5444847941398621,0.050000000745058,0.0458520613610744,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.5444847941398621,0.050000000745058,0.04828442633152,293.3793334960937,297.1499938964844,293.1499938964844,0.0111745633184909,-515.0479736328125,302.65057373046875,0.5444847941398621,0.050000000745058,0.0356627143919467,293.2127685546875,297.1499938964844,293.1499938964844,0.0823464170098304,-2071.715087890625,304.1507568359375,0.7649464011192322,0.1333281546831131,0.1274284869432449,293.4350280761719,297.1499938964844,293.1499938964844,0.0025315601378679,-975.8881225585938,294.1552124023437,0.5444847941398621,0.050000000745058,0.2290405333042144,290.6409606933594,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9723815917969,290.8387145996094,1.0,0.1600240767002105,0.9386968016624452,0.9386968016624452,1.0,1.0,-0.5835434794425964,0.2529715001583099,0.3305719792842865,0.083979919552803,0.0,0.0,0.1290334910154342,25.351842880249023,25.0,310.9032897949219,-3796.841064453125,36.45399856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513427734375,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.841796875,18000.0,0.0,0.0,0.0614857152104377,0.0,0.0,0.0,0.0,1.0,0.0034041148610413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047270596027374,0.1248023211956024,-0.0200752597302198,0.0,6.240018410608172e-05,0.0,0.0,4.799755096435547,0.0,0.0,0.0,0.2715801298618316,4.0,0.0,1.0
828840,293.34381103515625,297.1499938964844,293.1499938964844,0.0052804318256676,-394.7264404296875,297.7782592773437,0.5444847941398621,0.050000000745058,0.0458520613610744,294.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.5444847941398621,0.050000000745058,0.04828442633152,293.3793334960937,297.1499938964844,293.1499938964844,0.0111745633184909,-515.0479736328125,302.65057373046875,0.5444847941398621,0.050000000745058,0.0356627143919467,293.2127685546875,297.1499938964844,293.1499938964844,0.0823464170098304,-2071.715087890625,304.1507568359375,0.7649464011192322,0.1333281546831131,0.1274284869432449,293.4350280761719,297.1499938964844,293.1499938964844,0.0025315601378679,-975.8881225585938,294.1552124023437,0.5444847941398621,0.050000000745058,0.2290405333042144,290.6409606933594,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9723815917969,290.8387145996094,1.0,0.1600240767002105,0.9386968016624452,0.9386968016624452,1.0,1.0,-0.5835434794425964,0.2529715001583099,0.3305719792842865,0.083979919552803,0.0,0.0,0.1290334910154342,25.351842880249023,25.0,310.9032897949219,-3796.841064453125,36.45399856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513427734375,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.841796875,18000.0,0.0,0.0,0.0614857152104377,0.0,0.0,0.0,0.0,1.0,0.0034041148610413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047270596027374,0.1248023211956024,-0.0200752597302198,0.0,6.240018410608172e-05,0.0,0.0,4.799755096435547,0.0,0.0,0.0,0.2715801298618316,4.0,0.0,1.0
828900,293.3439636230469,297.1499938964844,293.1499938964844,0.0051454571075737,-379.67193603515625,297.9571838378906,0.5444969534873962,0.050000000745058,0.0458519719541072,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5444969534873962,0.050000000745058,0.0482843331992626,293.3808288574219,297.1499938964844,293.1499938964844,0.0107236905023455,-496.1878356933594,302.6575012207031,0.5444969534873962,0.050000000745058,0.0356626436114311,293.21197509765625,297.1499938964844,293.1499938964844,0.0787647068500518,-1995.092529296875,304.1570739746094,0.7637704014778137,0.1326848417520523,0.1268327683210373,293.4355773925781,297.1499938964844,293.1499938964844,0.0024476456455886,-928.4263916015624,294.43804931640625,0.5444969534873962,0.050000000745058,0.2290400862693786,291.0920715332031,291.1499938964844,274.83660888671875,272.4349975585937,286.25,294.9740295410156,291.24169921875,1.0,0.1599411070346832,0.9384771585464478,0.9384771585464478,1.0,1.0,-0.5828277468681335,0.2526512742042541,0.3301764726638794,0.0838628709316253,0.0,0.0,0.0873675569891929,25.34414291381836,25.0,560.6908569335938,-3727.6298828125,36.3740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384094238281,304.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.062673270702362,0.0,0.0,0.0,0.0,1.0,0.0025128195993602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020284742116928,0.1136268377304077,-0.0115983597934246,0.0,6.360540282912552e-05,0.0,0.0,4.387938976287842,0.0,0.0,0.0,0.2708519697189331,4.0,0.0,1.0
828960,293.3450927734375,297.1499938964844,293.1499938964844,0.0050503788515925,-370.3828125,298.0467529296875,0.5444929003715515,0.050000000745058,0.0458520054817199,294.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262939453125,0.5444929003715515,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.010455073788762,-485.5450134277344,302.6425476074219,0.5444929003715515,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0766693577170372,-1951.2493896484373,304.1595458984375,0.7624862790107727,0.1319745033979416,0.1261927187442779,293.43707275390625,297.1499938964844,293.1499938964844,0.0023710136301815,-891.9812622070312,294.5824279785156,0.5444929003715515,0.050000000745058,0.2290402501821518,291.3568115234375,291.1499938964844,274.8385009765625,272.4313659667969,286.25299072265625,294.9774780273437,291.4174194335937,1.0,0.1598590165376663,0.938638150691986,0.938638150691986,1.0,1.0,-0.5820599794387817,0.2523147463798523,0.3297452330589294,0.0837451219558715,0.0,0.0,0.0458852350711822,25.33928680419922,25.0,448.28369140625,-3472.123291015625,36.291778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,303.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.375,18000.0,0.0,0.0,0.0642105117440223,0.0,0.0,0.0,0.0,1.0,0.0029366011731326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866109132766723,0.1020805165171623,-0.015469598583877,0.0,6.516551366075873e-05,0.0,0.0,3.923631429672241,0.0,0.0,0.0,0.2692957520484924,4.0,0.0,1.0
829020,293.3475646972656,297.1499938964844,293.1499938964844,0.0049597891047596,-363.2855224609375,298.0298156738281,0.5444413423538208,0.050000000745058,0.045852392911911,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444413423538208,0.050000000745058,0.0482847802340984,293.3887634277344,297.1499938964844,293.1499938964844,0.0102195879444479,-478.0637512207031,302.5623779296875,0.5444413423538208,0.050000000745058,0.0356629714369773,293.2114562988281,297.1499938964844,293.1499938964844,0.0748983845114708,-1916.11083984375,304.15924072265625,0.7595872282981873,0.1304434835910797,0.1247729361057281,293.4401550292969,297.1499938964844,293.1499938964844,0.0022729572374373,-852.3751220703125,294.5643615722656,0.5444413423538208,0.050000000745058,0.2290422022342682,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47393798828125,1.0,0.1596948653459549,0.9389602541923524,0.9389602541923524,1.0,1.0,-0.5803597569465637,0.2515696883201599,0.3287900984287262,0.083485335111618,0.0,0.0,0.0,25.337024688720703,25.0,106.30168151855467,-2518.3662109375,36.11845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,301.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.47265625,18000.0,0.0,0.0,0.0666230767965316,0.0,0.0,0.0,0.0,1.0,0.0059869065880775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373799428343772,0.0792516097426414,-0.0418716669082641,0.0,6.761395343346521e-05,0.0,0.0,3.008460760116577,0.0,0.0,0.0,0.2649674415588379,4.0,0.0,1.0
