time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475646972656,297.1499938964844,293.1499938964844,0.0049597891047596,-363.2855224609375,298.0298156738281,0.5444413423538208,0.050000000745058,0.045852392911911,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4712219238281,0.5444413423538208,0.050000000745058,0.0482847802340984,293.3887634277344,297.1499938964844,293.1499938964844,0.0102195879444479,-478.0637512207031,302.5623779296875,0.5444413423538208,0.050000000745058,0.0356629714369773,293.2114562988281,297.1499938964844,293.1499938964844,0.0748983845114708,-1916.11083984375,304.15924072265625,0.7595872282981873,0.1304434835910797,0.1247729361057281,293.4401550292969,297.1499938964844,293.1499938964844,0.0022729572374373,-852.3751220703125,294.5643615722656,0.5444413423538208,0.050000000745058,0.2290422022342682,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,294.9848937988281,291.47393798828125,1.0,0.1596948653459549,0.9389602541923524,0.9389602541923524,1.0,1.0,-0.5803597569465637,0.2515696883201599,0.3287900984287262,0.083485335111618,0.0,0.0,0.0,25.337024688720703,25.0,106.30168151855467,-2518.3662109375,36.11845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,301.3395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.47265625,18000.0,0.0,0.0,0.0666230767965316,0.0,0.0,0.0,0.0,1.0,0.0059869065880775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373799428343772,0.0792516097426414,-0.0418716669082641,0.0,6.761395343346521e-05,0.0,0.0,3.008460760116577,0.0,0.0,0.0,0.2649674415588379,4.0,0.0,1.0
829140,293.3467102050781,297.1499938964844,293.1499938964844,0.0050857118330895,-384.7749938964844,297.5557556152344,0.5443894863128662,0.050000000745058,0.0458527877926826,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923034667969,297.1499938964844,293.1499938964844,0.0107810515910387,-509.4744567871094,302.3594055175781,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0802793428301811,-2035.038330078125,304.14666748046875,0.7566800117492676,0.1289922147989273,0.123349480330944,293.4399108886719,297.1499938964844,293.1499938964844,0.0022426829673349,-871.165771484375,293.82623291015625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6354064941406,291.1499938964844,274.8482360839844,272.4169311523437,286.26434326171875,294.989013671875,290.43463134765625,1.0,0.1595311611890792,0.9392822980880736,0.9392822980880736,1.0,1.0,-0.5786551237106323,0.2508177459239959,0.3278374075889587,0.0832361131906509,0.0,0.0,0.0934228152036666,25.33498954772949,25.0,-586.0780639648438,-3372.91162109375,35.94549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,300.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.958984375,18000.0,0.0,0.0,0.0617345012724399,0.0,0.0,0.0,0.0,1.0,0.0061551257967948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770951360464096,0.1198231801390647,-0.0427280440926551,0.0,6.26526671112515e-05,0.0,0.0,4.539000511169434,0.0,0.0,0.0,0.2693992853164673,4.0,0.0,1.0
829200,293.3467102050781,297.1499938964844,293.1499938964844,0.0050857118330895,-384.7749938964844,297.5557556152344,0.5443894863128662,0.050000000745058,0.0458527877926826,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923034667969,297.1499938964844,293.1499938964844,0.0107810515910387,-509.4744567871094,302.3594055175781,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0802793428301811,-2035.038330078125,304.14666748046875,0.7566800117492676,0.1289922147989273,0.123349480330944,293.4399108886719,297.1499938964844,293.1499938964844,0.0022426829673349,-871.165771484375,293.82623291015625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6354064941406,291.1499938964844,274.8482360839844,272.4169311523437,286.26434326171875,294.989013671875,290.43463134765625,1.0,0.1595311611890792,0.9392822980880736,0.9392822980880736,1.0,1.0,-0.5786551237106323,0.2508177459239959,0.3278374075889587,0.0832361131906509,0.0,0.0,0.0934228152036666,25.33498954772949,25.0,-586.0780639648438,-3372.91162109375,35.94549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,300.80987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.958984375,18000.0,0.0,0.0,0.0617345012724399,0.0,0.0,0.0,0.0,1.0,0.0061551257967948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770951360464096,0.1198231801390647,-0.0427280440926551,0.0,6.26526671112515e-05,0.0,0.0,4.539000511169434,0.0,0.0,0.0,0.2693992853164673,4.0,0.0,1.0
829260,293.344970703125,297.1499938964844,293.1499938964844,0.0049343975260853,-365.3666687011719,297.7328491210937,0.544411838054657,0.050000000745058,0.0458526238799095,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.544411838054657,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101481825113296,-481.16607666015625,302.3404846191406,0.544411838054657,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747487023472786,-1917.3560791015625,304.1571960449219,0.7544194459915161,0.1278170198202133,0.1222073063254356,293.4388732910156,297.1499938964844,293.1499938964844,0.0021817188244313,-826.6658325195312,294.10455322265625,0.544411838054657,0.050000000745058,0.2290433496236801,291.12744140625,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2731018066406,1.0,0.1593743562698364,0.9396090507507324,0.9396090507507324,1.0,1.0,-0.5772828459739685,0.2502002418041229,0.3270826339721679,0.0830670893192291,0.0,0.0,0.0830100327730178,25.3210506439209,25.0,575.4445190429688,-3693.98681640625,35.79460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,304.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.0618324056267738,0.0,0.0,0.0,0.0,1.0,0.0025337149854749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008036956191062,0.1125857383012771,-0.0117820417508482,0.0,6.27520348643884e-05,0.0,0.0,4.347217082977295,0.0,0.0,0.0,0.2707374989986419,4.0,0.0,1.0
829320,293.344970703125,297.1499938964844,293.1499938964844,0.0049343975260853,-365.3666687011719,297.7328491210937,0.544411838054657,0.050000000745058,0.0458526238799095,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.544411838054657,0.050000000745058,0.0482850223779678,293.3927307128906,297.1499938964844,293.1499938964844,0.0101481825113296,-481.16607666015625,302.3404846191406,0.544411838054657,0.050000000745058,0.0356631502509117,293.2091064453125,297.1499938964844,293.1499938964844,0.0747487023472786,-1917.3560791015625,304.1571960449219,0.7544194459915161,0.1278170198202133,0.1222073063254356,293.4388732910156,297.1499938964844,293.1499938964844,0.0021817188244313,-826.6658325195312,294.10455322265625,0.544411838054657,0.050000000745058,0.2290433496236801,291.12744140625,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2731018066406,1.0,0.1593743562698364,0.9396090507507324,0.9396090507507324,1.0,1.0,-0.5772828459739685,0.2502002418041229,0.3270826339721679,0.0830670893192291,0.0,0.0,0.0830100327730178,25.3210506439209,25.0,575.4445190429688,-3693.98681640625,35.79460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,304.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.0618324056267738,0.0,0.0,0.0,0.0,1.0,0.0025337149854749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008036956191062,0.1125857383012771,-0.0117820417508482,0.0,6.27520348643884e-05,0.0,0.0,4.347217082977295,0.0,0.0,0.0,0.2707374989986419,4.0,0.0,1.0
829380,293.3470764160156,297.1499938964844,293.1499938964844,0.004794668406248,-352.3642578125,297.8296813964844,0.5443962216377258,0.050000000745058,0.0458527468144893,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595031738281,0.5443962216377258,0.050000000745058,0.0482851490378379,293.39532470703125,297.1499938964844,293.1499938964844,0.009788004681468,-466.6959838867188,302.29913330078125,0.5443962216377258,0.050000000745058,0.0356632471084594,293.2084045410156,297.1499938964844,293.1499938964844,0.0718182101845741,-1857.42919921875,304.1594543457031,0.7519347071647644,0.1264671683311462,0.1209746450185775,293.4414978027344,297.1499938964844,293.1499938964844,0.0020554470829665,-770.7943725585938,294.2634582519531,0.5443962216377258,0.050000000745058,0.229043960571289,291.4691162109375,291.1499938964844,274.8602905273437,272.40252685546875,286.2749938964844,294.99530029296875,291.4844055175781,1.0,0.1592216193675995,0.939935863018036,0.939935863018036,1.0,1.0,-0.5758047103881836,0.2495340704917907,0.3262706696987152,0.0828858986496925,0.0,0.0,0.010380458086729,25.3139762878418,25.0,275.7516784667969,-3244.9599609375,35.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,302.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1328125,18000.0,0.0,0.0,0.064783789217472,0.0,0.0,0.0,0.0,1.0,0.0036510264035314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739082098007202,0.0965094044804573,-0.022601194679737,0.0,6.574730650754645e-05,0.0,0.0,3.688669681549072,0.0,0.0,0.0,0.2681724429130554,4.0,0.0,1.0
829440,293.3470764160156,297.1499938964844,293.1499938964844,0.004794668406248,-352.3642578125,297.8296813964844,0.5443962216377258,0.050000000745058,0.0458527468144893,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4595031738281,0.5443962216377258,0.050000000745058,0.0482851490378379,293.39532470703125,297.1499938964844,293.1499938964844,0.009788004681468,-466.6959838867188,302.29913330078125,0.5443962216377258,0.050000000745058,0.0356632471084594,293.2084045410156,297.1499938964844,293.1499938964844,0.0718182101845741,-1857.42919921875,304.1594543457031,0.7519347071647644,0.1264671683311462,0.1209746450185775,293.4414978027344,297.1499938964844,293.1499938964844,0.0020554470829665,-770.7943725585938,294.2634582519531,0.5443962216377258,0.050000000745058,0.229043960571289,291.4691162109375,291.1499938964844,274.8602905273437,272.40252685546875,286.2749938964844,294.99530029296875,291.4844055175781,1.0,0.1592216193675995,0.939935863018036,0.939935863018036,1.0,1.0,-0.5758047103881836,0.2495340704917907,0.3262706696987152,0.0828858986496925,0.0,0.0,0.010380458086729,25.3139762878418,25.0,275.7516784667969,-3244.9599609375,35.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,302.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1328125,18000.0,0.0,0.0,0.064783789217472,0.0,0.0,0.0,0.0,1.0,0.0036510264035314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739082098007202,0.0965094044804573,-0.022601194679737,0.0,6.574730650754645e-05,0.0,0.0,3.688669681549072,0.0,0.0,0.0,0.2681724429130554,4.0,0.0,1.0
829500,293.3479309082031,297.1499938964844,293.1499938964844,0.0047603230923414,-349.9496154785156,297.80389404296875,0.5443746447563171,0.050000000745058,0.0458529070019722,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869079589844,0.5443746447563171,0.050000000745058,0.0482853204011917,293.396728515625,297.1499938964844,293.1499938964844,0.0097076557576656,-464.3443908691406,302.2568054199219,0.5443746447563171,0.050000000745058,0.0356633737683296,293.20819091796875,297.1499938964844,293.1499938964844,0.071205660700798,-1845.7764892578125,304.1588439941406,0.7505912184715271,0.1257679462432861,0.1203153505921363,293.4425964355469,297.1499938964844,293.1499938964844,0.0020124344155192,-754.39453125,294.2266540527344,0.5443746447563171,0.050000000745058,0.2290447801351547,291.4886474609375,291.1499938964844,274.8634948730469,272.3989562988281,286.2781982421875,294.9977111816406,291.47930908203125,1.0,0.1591454744338989,0.9400992393493652,0.9400992393493652,1.0,1.0,-0.5750150680541992,0.2491788268089294,0.3258362412452698,0.0827870443463325,0.0,0.0,0.0,25.31279945373535,25.0,-1.348934769630432,-1795.61962890625,35.560646057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,300.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18207.689453125,18000.0,0.0,0.0,0.0658069103956222,0.0,0.0,0.0,0.0,1.0,0.007463626563549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193969048559665,0.0697829499840736,-0.0503860414028167,0.0,6.678565114270896e-05,0.0,0.0,2.635425090789795,0.0,0.0,0.0,0.2637661695480346,4.0,0.0,1.0
829560,293.3479919433594,297.1499938964844,293.1499938964844,0.004776650108397,-355.7254638671875,297.6500244140625,0.5443543791770935,0.050000000745058,0.0458530634641647,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.5443543791770935,0.050000000745058,0.0482854843139648,293.3977966308594,297.1499938964844,293.1499938964844,0.009866863489151,-474.9015197753906,302.1753234863281,0.5443543791770935,0.050000000745058,0.0356634929776191,293.2078857421875,297.1499938964844,293.1499938964844,0.073048360645771,-1886.433349609375,304.1537170410156,0.7492607235908508,0.1250919103622436,0.1196617409586906,293.44287109375,297.1499938964844,293.1499938964844,0.0019594605546444,-744.3540649414062,293.98858642578125,0.5443543791770935,0.050000000745058,0.2290455400943756,291.2501525878906,291.1499938964844,274.86676025390625,272.3954162597656,286.28076171875,294.9993896484375,290.9521484375,1.0,0.1590696573257446,0.9407737851142884,0.9407737851142884,1.0,1.0,-0.5742321014404297,0.2488349974155426,0.3253971040248871,0.0826994180679321,0.0,0.0,0.0,25.31144142150879,25.0,-1240.414794921875,-0.0,35.48157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,298.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.66796875,18000.0,0.0,0.0,0.0649586915969848,0.0,0.0,0.0,0.0,1.0,0.0114219365641474,0.0,-0.0,-0.0,0.0,0.0,0.0,9.103598131332546e-05,0.0658847466111183,-0.0657937079668045,0.0,6.592481076950207e-05,0.0,0.0,2.455233335494995,0.0,0.0,0.0,0.2624270617961883,4.0,0.0,1.0
829620,293.3434753417969,297.1499938964844,293.1499938964844,0.0048493994399905,-364.3645324707031,297.3417358398437,0.5443745851516724,0.050000000745058,0.0458529144525527,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70947265625,0.5443745851516724,0.050000000745058,0.0482853278517723,293.39654541015625,297.1499938964844,293.1499938964844,0.0099666379392147,-482.55029296875,302.0140075683594,0.5443745851516724,0.050000000745058,0.0356633774936199,293.20574951171875,297.1499938964844,293.1499938964844,0.0740728825330734,-1909.8646240234373,304.1521301269531,0.7471235394477844,0.1240521371364593,0.1185829117894172,293.43896484375,297.1499938964844,293.1499938964844,0.0019983474630862,-767.0165405273438,293.503662109375,0.5443745851516724,0.050000000745058,0.2290448099374771,290.7533569335937,291.1499938964844,274.8733215332031,272.3883056640625,286.2824401855469,294.9967346191406,290.9692687988281,1.0,0.1589231640100479,0.942122995853424,0.942122995853424,1.0,1.0,-0.572935938835144,0.2482610940933227,0.3246748447418213,0.0825816765427589,0.0,0.0,0.1215731725096702,25.2988224029541,25.0,457.6706848144531,-3809.693115234375,35.34083938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,304.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.41015625,18000.0,0.0,0.0,0.0596694275736808,0.0,0.0,0.0,0.0,1.0,0.0029941967222839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078978478908538,0.1239133849740028,-0.0160155370831489,0.0,6.055688209016808e-05,0.0,0.0,4.779191970825195,0.0,0.0,0.0,0.2717456817626953,4.0,0.0,1.0
829680,293.3434753417969,297.1499938964844,293.1499938964844,0.0048493994399905,-364.3645324707031,297.3417358398437,0.5443745851516724,0.050000000745058,0.0458529144525527,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70947265625,0.5443745851516724,0.050000000745058,0.0482853278517723,293.39654541015625,297.1499938964844,293.1499938964844,0.0099666379392147,-482.55029296875,302.0140075683594,0.5443745851516724,0.050000000745058,0.0356633774936199,293.20574951171875,297.1499938964844,293.1499938964844,0.0740728825330734,-1909.8646240234373,304.1521301269531,0.7471235394477844,0.1240521371364593,0.1185829117894172,293.43896484375,297.1499938964844,293.1499938964844,0.0019983474630862,-767.0165405273438,293.503662109375,0.5443745851516724,0.050000000745058,0.2290448099374771,290.7533569335937,291.1499938964844,274.8733215332031,272.3883056640625,286.2824401855469,294.9967346191406,290.9692687988281,1.0,0.1589231640100479,0.942122995853424,0.942122995853424,1.0,1.0,-0.572935938835144,0.2482610940933227,0.3246748447418213,0.0825816765427589,0.0,0.0,0.1215731725096702,25.2988224029541,25.0,457.6706848144531,-3809.693115234375,35.34083938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,304.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.41015625,18000.0,0.0,0.0,0.0596694275736808,0.0,0.0,0.0,0.0,1.0,0.0029941967222839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078978478908538,0.1239133849740028,-0.0160155370831489,0.0,6.055688209016808e-05,0.0,0.0,4.779191970825195,0.0,0.0,0.0,0.2717456817626953,4.0,0.0,1.0
829740,293.3442077636719,297.1499938964844,293.1499938964844,0.0046496228314936,-343.1654663085937,297.6094665527344,0.5444093346595764,0.050000000745058,0.0458526611328125,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.5444093346595764,0.050000000745058,0.0482850596308708,293.39752197265625,297.1499938964844,293.1499938964844,0.0094188265502452,-457.1479797363281,302.0335998535156,0.5444093346595764,0.050000000745058,0.0356631800532341,293.2041320800781,297.1499938964844,293.1499938964844,0.069345474243164,-1811.3929443359373,304.158935546875,0.7452228665351868,0.1229737550020217,0.1176148727536201,293.440185546875,297.1499938964844,293.1499938964844,0.0018497551791369,-694.7058715820312,293.92633056640625,0.5444093346595764,0.050000000745058,0.2290435284376144,291.41259765625,291.1499938964844,274.8797607421875,272.3812866210937,286.2874450683594,294.99932861328125,291.4615783691406,1.0,0.1587849557399749,0.943472146987915,0.943472146987915,1.0,1.0,-0.5717718601226807,0.2477422654628753,0.3240295946598053,0.0824908167123794,0.0,0.0,0.0333721600472927,25.284395217895508,25.0,425.3295593261719,-3379.2587890625,35.21175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,303.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.478515625,18000.0,0.0,0.0,0.0627948641777038,0.0,0.0,0.0,0.0,1.0,0.0031651547178626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082420565187931,0.1001209318637847,-0.0177003648132085,0.0,6.372880307026207e-05,0.0,0.0,3.842351675033569,0.0,0.0,0.0,0.2689425945281982,4.0,0.0,1.0
829800,293.3442077636719,297.1499938964844,293.1499938964844,0.0046496228314936,-343.1654663085937,297.6094665527344,0.5444093346595764,0.050000000745058,0.0458526611328125,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.5444093346595764,0.050000000745058,0.0482850596308708,293.39752197265625,297.1499938964844,293.1499938964844,0.0094188265502452,-457.1479797363281,302.0335998535156,0.5444093346595764,0.050000000745058,0.0356631800532341,293.2041320800781,297.1499938964844,293.1499938964844,0.069345474243164,-1811.3929443359373,304.158935546875,0.7452228665351868,0.1229737550020217,0.1176148727536201,293.440185546875,297.1499938964844,293.1499938964844,0.0018497551791369,-694.7058715820312,293.92633056640625,0.5444093346595764,0.050000000745058,0.2290435284376144,291.41259765625,291.1499938964844,274.8797607421875,272.3812866210937,286.2874450683594,294.99932861328125,291.4615783691406,1.0,0.1587849557399749,0.943472146987915,0.943472146987915,1.0,1.0,-0.5717718601226807,0.2477422654628753,0.3240295946598053,0.0824908167123794,0.0,0.0,0.0333721600472927,25.284395217895508,25.0,425.3295593261719,-3379.2587890625,35.21175765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,303.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.478515625,18000.0,0.0,0.0,0.0627948641777038,0.0,0.0,0.0,0.0,1.0,0.0031651547178626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082420565187931,0.1001209318637847,-0.0177003648132085,0.0,6.372880307026207e-05,0.0,0.0,3.842351675033569,0.0,0.0,0.0,0.2689425945281982,4.0,0.0,1.0
829860,293.3455810546875,297.1499938964844,293.1499938964844,0.0045734490267932,-337.4985046386719,297.5807800292969,0.5443831086158752,0.050000000745058,0.0458528585731983,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.5443831086158752,0.050000000745058,0.0482852682471275,293.4000549316406,297.1499938964844,293.1499938964844,0.0092493407428264,-451.5894470214844,301.95623779296875,0.5443831086158752,0.050000000745058,0.0356633365154266,293.2034606933594,297.1499938964844,293.1499938964844,0.0681095570325851,-1787.8133544921875,304.15789794921875,0.7428940534591675,0.1217372044920921,0.1164664477109909,293.4420166015625,297.1499938964844,293.1499938964844,0.0017552322242408,-658.2138061523438,293.88690185546875,0.5443831086158752,0.050000000745058,0.2290445268154144,291.49169921875,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.0035400390625,291.4451599121094,1.0,0.1586484313011169,0.9427838325500488,0.9427838325500488,1.0,1.0,-0.5703955292701721,0.2471003383398056,0.3232952058315277,0.0823153033852577,0.0,0.0,0.0,25.28030204772949,25.0,-278.21612548828125,-608.6138916015625,35.072147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,299.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.638671875,18000.0,0.0,0.0,0.0650623440742492,0.0,0.0,0.0,0.0,1.0,0.0090281087905168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054625910706818,0.0632205083966255,-0.0577579177916049,0.0,6.603001384064555e-05,0.0,0.0,2.374166250228882,0.0,0.0,0.0,0.2628284990787506,4.0,0.0,1.0
829920,293.3455810546875,297.1499938964844,293.1499938964844,0.0045734490267932,-337.4985046386719,297.5807800292969,0.5443831086158752,0.050000000745058,0.0458528585731983,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.5443831086158752,0.050000000745058,0.0482852682471275,293.4000549316406,297.1499938964844,293.1499938964844,0.0092493407428264,-451.5894470214844,301.95623779296875,0.5443831086158752,0.050000000745058,0.0356633365154266,293.2034606933594,297.1499938964844,293.1499938964844,0.0681095570325851,-1787.8133544921875,304.15789794921875,0.7428940534591675,0.1217372044920921,0.1164664477109909,293.4420166015625,297.1499938964844,293.1499938964844,0.0017552322242408,-658.2138061523438,293.88690185546875,0.5443831086158752,0.050000000745058,0.2290445268154144,291.49169921875,291.1499938964844,274.8859558105469,272.3743591308594,286.2940673828125,295.0035400390625,291.4451599121094,1.0,0.1586484313011169,0.9427838325500488,0.9427838325500488,1.0,1.0,-0.5703955292701721,0.2471003383398056,0.3232952058315277,0.0823153033852577,0.0,0.0,0.0,25.28030204772949,25.0,-278.21612548828125,-608.6138916015625,35.072147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,299.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.638671875,18000.0,0.0,0.0,0.0650623440742492,0.0,0.0,0.0,0.0,1.0,0.0090281087905168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054625910706818,0.0632205083966255,-0.0577579177916049,0.0,6.603001384064555e-05,0.0,0.0,2.374166250228882,0.0,0.0,0.0,0.2628284990787506,4.0,0.0,1.0
829980,293.341796875,297.1499938964844,293.1499938964844,0.0047275340184569,-360.7088012695313,297.0044860839844,0.5443724393844604,0.050000000745058,0.0458529442548751,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.5443724393844604,0.050000000745058,0.0482853576540946,293.3998718261719,297.1499938964844,293.1499938964844,0.0097505738958716,-482.843994140625,301.6921691894531,0.5443724393844604,0.050000000745058,0.0356633998453617,293.20196533203125,297.1499938964844,293.1499938964844,0.0736383646726608,-1907.176513671875,304.1464233398437,0.7407128214836121,0.1206818521022796,0.1153841987252235,293.4387512207031,297.1499938964844,293.1499938964844,0.0017611270304769,-684.787353515625,292.9844055175781,0.5443724393844604,0.050000000745058,0.2290449440479278,290.4985046386719,291.1499938964844,274.8916931152344,272.3675231933594,286.297607421875,295.0027770996094,290.5528869628906,1.0,0.1585143953561782,0.9420955181121826,0.9420955181121826,1.0,1.0,-0.5690974593162537,0.2464924454689026,0.3226050138473511,0.0821494981646537,0.0,0.0,0.1267535835504531,25.2736873626709,25.0,-63.39120864868164,-3563.73486328125,34.93817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,302.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17805.9921875,18000.0,0.0,0.0,0.0586993545293808,0.0,0.0,0.0,0.0,1.0,0.0049142576754093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907686650753021,0.1251878589391708,-0.0344191938638687,0.0,5.9572383179329336e-05,0.0,0.0,4.775766849517822,0.0,0.0,0.0,0.2707949578762054,4.0,0.0,1.0
830040,293.341796875,297.1499938964844,293.1499938964844,0.0047275340184569,-360.7088012695313,297.0044860839844,0.5443724393844604,0.050000000745058,0.0458529442548751,295.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.5443724393844604,0.050000000745058,0.0482853576540946,293.3998718261719,297.1499938964844,293.1499938964844,0.0097505738958716,-482.843994140625,301.6921691894531,0.5443724393844604,0.050000000745058,0.0356633998453617,293.20196533203125,297.1499938964844,293.1499938964844,0.0736383646726608,-1907.176513671875,304.1464233398437,0.7407128214836121,0.1206818521022796,0.1153841987252235,293.4387512207031,297.1499938964844,293.1499938964844,0.0017611270304769,-684.787353515625,292.9844055175781,0.5443724393844604,0.050000000745058,0.2290449440479278,290.4985046386719,291.1499938964844,274.8916931152344,272.3675231933594,286.297607421875,295.0027770996094,290.5528869628906,1.0,0.1585143953561782,0.9420955181121826,0.9420955181121826,1.0,1.0,-0.5690974593162537,0.2464924454689026,0.3226050138473511,0.0821494981646537,0.0,0.0,0.1267535835504531,25.2736873626709,25.0,-63.39120864868164,-3563.73486328125,34.93817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,302.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17805.9921875,18000.0,0.0,0.0,0.0586993545293808,0.0,0.0,0.0,0.0,1.0,0.0049142576754093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907686650753021,0.1251878589391708,-0.0344191938638687,0.0,5.9572383179329336e-05,0.0,0.0,4.775766849517822,0.0,0.0,0.0,0.2707949578762054,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046396218240261,-348.58807373046875,297.16729736328125,0.5444032549858093,0.050000000745058,0.0458527132868766,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105163574219,0.5444032549858093,0.050000000745058,0.0482851155102252,293.3989562988281,297.1499938964844,293.1499938964844,0.0094098672270774,-465.0275268554688,301.7170715332031,0.5444032549858093,0.050000000745058,0.0356632210314273,293.2006530761719,297.1499938964844,293.1499938964844,0.0702942833304405,-1836.406982421875,304.1531677246094,0.7399450540542603,0.1202835142612457,0.1149852722883224,293.4373779296875,297.1499938964844,293.1499938964844,0.0017344184452667,-662.9912109375,293.23687744140625,0.5444032549858093,0.050000000745058,0.2290438115596771,290.8651123046875,291.1499938964844,274.8943786621094,272.3641357421875,286.2987976074219,295.00115966796875,291.0745849609375,1.0,0.1584509462118148,0.9417513608932496,0.9417513608932496,1.0,1.0,-0.5686165690422058,0.2462591677904129,0.3223573863506317,0.0821008011698722,0.0,0.0,0.1117952913045883,25.264524459838867,25.0,540.75927734375,-3790.0263671875,34.88212966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,304.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.240234375,18000.0,0.0,0.0,0.0591550767421722,0.0,0.0,0.0,0.0,1.0,0.0027450008783489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079783961176872,0.1216486468911171,-0.0136702535673975,0.0,6.003488306305371e-05,0.0,0.0,4.698609352111816,0.0,0.0,0.0,0.2716470062732696,4.0,0.0,1.0
830160,293.3402404785156,297.1499938964844,293.1499938964844,0.0045299725607037,-336.54705810546875,297.3435363769531,0.5444287657737732,0.050000000745058,0.0458525270223617,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171936035156,0.5444287657737732,0.050000000745058,0.0482849180698394,293.3992004394531,297.1499938964844,293.1499938964844,0.0091166468337178,-450.37799072265625,301.7470397949219,0.5444287657737732,0.050000000745058,0.0356630757451057,293.1996765136719,297.1499938964844,293.1499938964844,0.0676317512989044,-1781.098388671875,304.1573791503906,0.739168107509613,0.1198296099901199,0.1145849674940109,293.43780517578125,297.1499938964844,293.1499938964844,0.0016569346189498,-625.0738525390625,293.51336669921875,0.5444287657737732,0.050000000745058,0.2290428578853607,291.2629699707031,291.1499938964844,274.8968505859375,272.3608093261719,286.3011474609375,295.001953125,291.37481689453125,1.0,0.158389464020729,0.941919445991516,0.941919445991516,1.0,1.0,-0.5681343674659729,0.2460339665412902,0.322100430727005,0.0820612162351608,0.0,0.0,0.0632516592741012,25.25643539428711,25.0,564.1298217773438,-3557.536376953125,34.82706069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,304.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.392578125,18000.0,0.0,0.0,0.0608320087194442,0.0,0.0,0.0,0.0,1.0,0.0027190016116946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940010771155357,0.107442170381546,-0.0134410914033651,0.0,6.173675501486287e-05,0.0,0.0,4.14168643951416,0.0,0.0,0.0,0.2700788676738739,4.0,0.0,1.0
830220,293.3417358398437,297.1499938964844,293.1499938964844,0.0044225146993994,-326.8318786621094,297.40216064453125,0.5444212555885315,0.050000000745058,0.0458525866270065,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969482421875,0.5444212555885315,0.050000000745058,0.0482849813997745,293.4014587402344,297.1499938964844,293.1499938964844,0.0088625969365239,-439.5578002929688,301.7018127441406,0.5444212555885315,0.050000000745058,0.0356631204485893,293.1988220214844,297.1499938964844,293.1499938964844,0.0655615553259849,-1739.9439697265625,304.158203125,0.7371971607208252,0.1187475398182869,0.1136086955666542,293.4397277832031,297.1499938964844,293.1499938964844,0.001548295491375,-579.9696655273438,293.6092224121094,0.5444212555885315,0.050000000745058,0.2290431559085846,291.5029602050781,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.0059509277344,291.51220703125,1.0,0.1582678407430648,0.9422556161880492,0.9422556161880492,1.0,1.0,-0.5669633746147156,0.2454985231161117,0.321464866399765,0.0819398835301399,0.0,0.0,0.0,25.250207901000977,25.0,227.2226104736328,-3001.038818359375,34.70650100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,302.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.916015625,18000.0,0.0,0.0,0.0638749450445175,0.0,0.0,0.0,0.0,1.0,0.0044395099394023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607964508235454,0.0912368819117546,-0.0304404329508543,0.0,6.482494791271165e-05,0.0,0.0,3.481654644012451,0.0,0.0,0.0,0.2667727172374725,4.0,0.0,1.0
830280,293.3417358398437,297.1499938964844,293.1499938964844,0.0044225146993994,-326.8318786621094,297.40216064453125,0.5444212555885315,0.050000000745058,0.0458525866270065,295.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969482421875,0.5444212555885315,0.050000000745058,0.0482849813997745,293.4014587402344,297.1499938964844,293.1499938964844,0.0088625969365239,-439.5578002929688,301.7018127441406,0.5444212555885315,0.050000000745058,0.0356631204485893,293.1988220214844,297.1499938964844,293.1499938964844,0.0655615553259849,-1739.9439697265625,304.158203125,0.7371971607208252,0.1187475398182869,0.1136086955666542,293.4397277832031,297.1499938964844,293.1499938964844,0.001548295491375,-579.9696655273438,293.6092224121094,0.5444212555885315,0.050000000745058,0.2290431559085846,291.5029602050781,291.1499938964844,274.9012451171875,272.35418701171875,286.3064270019531,295.0059509277344,291.51220703125,1.0,0.1582678407430648,0.9422556161880492,0.9422556161880492,1.0,1.0,-0.5669633746147156,0.2454985231161117,0.321464866399765,0.0819398835301399,0.0,0.0,0.0,25.250207901000977,25.0,227.2226104736328,-3001.038818359375,34.70650100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,302.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.916015625,18000.0,0.0,0.0,0.0638749450445175,0.0,0.0,0.0,0.0,1.0,0.0044395099394023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0607964508235454,0.0912368819117546,-0.0304404329508543,0.0,6.482494791271165e-05,0.0,0.0,3.481654644012451,0.0,0.0,0.0,0.2667727172374725,4.0,0.0,1.0
830340,293.340576171875,297.1499938964844,293.1499938964844,0.0044822604395449,-340.9256896972656,296.9960327148437,0.5443910956382751,0.050000000745058,0.0458528138697147,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5443910956382751,0.050000000745058,0.0482852198183536,293.40283203125,297.1499938964844,293.1499938964844,0.0091779110953211,-462.5778198242188,301.48394775390625,0.5443910956382751,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0698339715600013,-1832.0950927734373,304.14764404296875,0.7350575923919678,0.1176777854561805,0.1125629022717475,293.43902587890625,297.1499938964844,293.1499938964844,0.0014618036802858,-564.1254272460938,292.9756774902344,0.5443910956382751,0.050000000745058,0.2290443032979965,290.8639221191406,291.1499938964844,274.9046630859375,272.3477478027344,286.3098449707031,295.0077514648437,290.5154113769531,1.0,0.1581468135118484,0.9425918459892272,0.9425918459892272,1.0,1.0,-0.5657104849815369,0.2449296861886978,0.3207807838916778,0.0817996487021446,0.0,0.0,0.0519265048205852,25.24780464172364,25.0,-1161.9854736328125,-3147.536376953125,34.58193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,298.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17658.94140625,18000.0,0.0,0.0,0.0610492043197155,0.0,0.0,0.0,0.0,1.0,0.0075017297640442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657300725579261,0.1159203127026557,-0.0501902438700199,0.0,6.195718015078455e-05,0.0,0.0,4.342498779296875,0.0,0.0,0.0,0.2692858874797821,4.0,0.0,1.0
830400,293.340576171875,297.1499938964844,293.1499938964844,0.0044822604395449,-340.9256896972656,296.9960327148437,0.5443910956382751,0.050000000745058,0.0458528138697147,295.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545288085937,0.5443910956382751,0.050000000745058,0.0482852198183536,293.40283203125,297.1499938964844,293.1499938964844,0.0091779110953211,-462.5778198242188,301.48394775390625,0.5443910956382751,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0698339715600013,-1832.0950927734373,304.14764404296875,0.7350575923919678,0.1176777854561805,0.1125629022717475,293.43902587890625,297.1499938964844,293.1499938964844,0.0014618036802858,-564.1254272460938,292.9756774902344,0.5443910956382751,0.050000000745058,0.2290443032979965,290.8639221191406,291.1499938964844,274.9046630859375,272.3477478027344,286.3098449707031,295.0077514648437,290.5154113769531,1.0,0.1581468135118484,0.9425918459892272,0.9425918459892272,1.0,1.0,-0.5657104849815369,0.2449296861886978,0.3207807838916778,0.0817996487021446,0.0,0.0,0.0519265048205852,25.24780464172364,25.0,-1161.9854736328125,-3147.536376953125,34.58193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,298.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17658.94140625,18000.0,0.0,0.0,0.0610492043197155,0.0,0.0,0.0,0.0,1.0,0.0075017297640442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657300725579261,0.1159203127026557,-0.0501902438700199,0.0,6.195718015078455e-05,0.0,0.0,4.342498779296875,0.0,0.0,0.0,0.2692858874797821,4.0,0.0,1.0
830460,293.3360900878906,297.1499938964844,293.1499938964844,0.0044369478709995,-333.0867614746094,297.0097045898437,0.5444400906562805,0.050000000745058,0.0458524525165557,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93121337890625,0.5444400906562805,0.050000000745058,0.0482848398387432,293.4007873535156,297.1499938964844,293.1499938964844,0.0088895261287689,-447.4534301757813,301.4267578125,0.5444400906562805,0.050000000745058,0.0356630161404609,293.19549560546875,297.1499938964844,293.1499938964844,0.0668490305542945,-1770.0731201171875,304.1541748046875,0.7336108088493347,0.1169672235846519,0.11182202398777,293.4351806640625,297.1499938964844,293.1499938964844,0.0014724003849551,-560.3990478515625,292.9908142089844,0.5444400906562805,0.050000000745058,0.2290424853563308,290.98956298828125,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.00396728515625,291.1795654296875,1.0,0.1580328643321991,0.9429299235343932,0.9429299235343932,1.0,1.0,-0.5648178458213806,0.2445123940706253,0.3203054666519165,0.0817323997616767,0.0,0.0,0.0988655611872673,25.2325439453125,25.0,593.7726440429688,-3736.72412109375,34.48036575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,304.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.0590074397623539,0.0,0.0,0.0,0.0,1.0,0.0026106026489287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056933850049972,0.1181537806987762,-0.0124603994190692,0.0,5.988504926790483e-05,0.0,0.0,4.565970420837402,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
830520,293.3360900878906,297.1499938964844,293.1499938964844,0.0044369478709995,-333.0867614746094,297.0097045898437,0.5444400906562805,0.050000000745058,0.0458524525165557,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93121337890625,0.5444400906562805,0.050000000745058,0.0482848398387432,293.4007873535156,297.1499938964844,293.1499938964844,0.0088895261287689,-447.4534301757813,301.4267578125,0.5444400906562805,0.050000000745058,0.0356630161404609,293.19549560546875,297.1499938964844,293.1499938964844,0.0668490305542945,-1770.0731201171875,304.1541748046875,0.7336108088493347,0.1169672235846519,0.11182202398777,293.4351806640625,297.1499938964844,293.1499938964844,0.0014724003849551,-560.3990478515625,292.9908142089844,0.5444400906562805,0.050000000745058,0.2290424853563308,290.98956298828125,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.00396728515625,291.1795654296875,1.0,0.1580328643321991,0.9429299235343932,0.9429299235343932,1.0,1.0,-0.5648178458213806,0.2445123940706253,0.3203054666519165,0.0817323997616767,0.0,0.0,0.0988655611872673,25.2325439453125,25.0,593.7726440429688,-3736.72412109375,34.48036575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,304.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.0590074397623539,0.0,0.0,0.0,0.0,1.0,0.0026106026489287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056933850049972,0.1181537806987762,-0.0124603994190692,0.0,5.988504926790483e-05,0.0,0.0,4.565970420837402,0.0,0.0,0.0,0.2713455855846405,4.0,0.0,1.0
830580,293.33721923828125,297.1499938964844,293.1499938964844,0.0042846086435019,-317.5370178222656,297.2070617675781,0.5444626212120056,0.050000000745058,0.0458522848784923,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4592590332031,0.5444626212120056,0.050000000745058,0.0482846647500991,293.40234375,297.1499938964844,293.1499938964844,0.0085210092365741,-429.1478576660156,301.4385986328125,0.5444626212120056,0.050000000745058,0.0356628894805908,293.1942138671875,297.1499938964844,293.1499938964844,0.0635529085993766,-1703.1815185546875,304.1579895019531,0.7320610284805298,0.1160797402262687,0.1110464110970497,293.4367980957031,297.1499938964844,293.1499938964844,0.0013436444569379,-503.6616516113281,293.3014221191406,0.5444626212120056,0.050000000745058,0.2290416657924652,291.4744873046875,291.1499938964844,274.9080505371094,272.3353881835937,286.3132019042969,295.0067749023437,291.5028686523437,1.0,0.1579250693321228,0.943268060684204,0.943268060684204,1.0,1.0,-0.5638855695724487,0.2440793067216873,0.3198062777519226,0.0816550627350807,0.0,0.0,0.0144318751990795,25.222204208374023,25.0,350.8543701171875,-3250.1064453125,34.37985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,303.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.154296875,18000.0,0.0,0.0,0.062429916113615,0.0,0.0,0.0,0.0,1.0,0.0035429776180535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759563446044921,0.0974654108285904,-0.0215090699493885,0.0,6.335842772386968e-05,0.0,0.0,3.730061531066896,0.0,0.0,0.0,0.2683931291103363,4.0,0.0,1.0
830640,293.33721923828125,297.1499938964844,293.1499938964844,0.0042846086435019,-317.5370178222656,297.2070617675781,0.5444626212120056,0.050000000745058,0.0458522848784923,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4592590332031,0.5444626212120056,0.050000000745058,0.0482846647500991,293.40234375,297.1499938964844,293.1499938964844,0.0085210092365741,-429.1478576660156,301.4385986328125,0.5444626212120056,0.050000000745058,0.0356628894805908,293.1942138671875,297.1499938964844,293.1499938964844,0.0635529085993766,-1703.1815185546875,304.1579895019531,0.7320610284805298,0.1160797402262687,0.1110464110970497,293.4367980957031,297.1499938964844,293.1499938964844,0.0013436444569379,-503.6616516113281,293.3014221191406,0.5444626212120056,0.050000000745058,0.2290416657924652,291.4744873046875,291.1499938964844,274.9080505371094,272.3353881835937,286.3132019042969,295.0067749023437,291.5028686523437,1.0,0.1579250693321228,0.943268060684204,0.943268060684204,1.0,1.0,-0.5638855695724487,0.2440793067216873,0.3198062777519226,0.0816550627350807,0.0,0.0,0.0144318751990795,25.222204208374023,25.0,350.8543701171875,-3250.1064453125,34.37985610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017578125,303.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.154296875,18000.0,0.0,0.0,0.062429916113615,0.0,0.0,0.0,0.0,1.0,0.0035429776180535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759563446044921,0.0974654108285904,-0.0215090699493885,0.0,6.335842772386968e-05,0.0,0.0,3.730061531066896,0.0,0.0,0.0,0.2683931291103363,4.0,0.0,1.0
830700,293.337890625,297.1499938964844,293.1499938964844,0.0042493282817304,-314.7470092773437,297.1961364746094,0.5444492697715759,0.050000000745058,0.0458523854613304,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5110778808594,0.5444492697715759,0.050000000745058,0.0482847727835178,293.40362548828125,297.1499938964844,293.1499938964844,0.0084415869787335,-426.1262817382813,301.40142822265625,0.5444492697715759,0.050000000745058,0.035662967711687,293.19390869140625,297.1499938964844,293.1499938964844,0.0629707053303718,-1692.1585693359375,304.1575927734375,0.7311002612113953,0.1155745610594749,0.1105809435248375,293.43768310546875,297.1499938964844,293.1499938964844,0.0012997336452826,-486.6804504394531,293.28570556640625,0.5444492697715759,0.050000000745058,0.2290421724319458,291.5152587890625,291.1499938964844,274.9080505371094,272.3323974609375,286.3146667480469,295.0084533691406,291.5178527832031,1.0,0.1578712910413742,0.9434370994567872,0.9434370994567872,1.0,1.0,-0.5633279085159302,0.2438253313302993,0.319502592086792,0.0815955847501754,0.0,0.0,0.0,25.221155166625977,25.0,127.82624816894533,-2246.85888671875,34.32475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,301.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.990234375,18000.0,0.0,0.0,0.0637619793415069,0.0,0.0,0.0,0.0,1.0,0.0065827099606394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295253247022628,0.0750236213207244,-0.0454982966184616,0.0,6.471030064858496e-05,0.0,0.0,2.8432486057281494,0.0,0.0,0.0,0.2644628584384918,4.0,0.0,1.0
830760,293.3379211425781,297.1499938964844,293.1499938964844,0.0042436551302671,-317.30157470703125,297.0802917480469,0.5444321632385254,0.050000000745058,0.0458525158464908,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39654541015625,0.5444321632385254,0.050000000745058,0.0482849068939685,293.4046630859375,297.1499938964844,293.1499938964844,0.0084978509694337,-431.9596252441406,301.32208251953125,0.5444321632385254,0.050000000745058,0.0356630682945251,293.1936340332031,297.1499938964844,293.1499938964844,0.0641408264636993,-1717.5240478515625,304.1539611816406,0.7301074266433716,0.1150747463107109,0.1101029440760612,293.4379577636719,297.1499938964844,293.1499938964844,0.0012372829951345,-467.6426086425781,293.10528564453125,0.5444321632385254,0.050000000745058,0.2290428131818771,291.36334228515625,291.1499938964844,274.9076538085937,272.3294677734375,286.3153686523437,295.0096435546875,291.1129150390625,1.0,0.1578174978494644,0.9440852403640748,0.9440852403640748,1.0,1.0,-0.5627555251121521,0.2435738444328308,0.3191816508769989,0.0815397053956985,0.0,0.0,0.0,25.22073554992676,25.0,-1084.2030029296875,-0.0,34.268882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870910644531,298.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.78515625,18000.0,0.0,0.0,0.0635472387075424,0.0,0.0,0.0,0.0,1.0,0.0110702505335211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001560237287776,0.065005324780941,-0.0648493021726608,0.0,6.449236389016733e-05,0.0,0.0,2.42453670501709,0.0,0.0,0.0,0.2624486684799194,4.0,0.0,1.0
