time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.332275390625,297.1499938964844,293.1499938964844,0.0043543106876313,-331.57012939453125,296.627197265625,0.5444509983062744,0.050000000745058,0.0458523780107498,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128234863281,0.5444509983062744,0.050000000745058,0.0482847616076469,293.4027404785156,297.1499938964844,293.1499938964844,0.0087112402543425,-447.607421875,301.07476806640625,0.5444509983062744,0.050000000745058,0.0356629602611064,293.1915588378906,297.1499938964844,293.1499938964844,0.0669305846095085,-1776.864990234375,304.14923095703125,0.7285735607147217,0.1143857613205909,0.1093446239829063,293.43292236328125,297.1499938964844,293.1499938964844,0.0012765062274411,-492.1611633300781,292.38885498046875,0.5444509983062744,0.050000000745058,0.2290421277284622,290.6375427246094,291.1499938964844,274.9056091308594,272.32379150390625,286.3124694824219,295.0056457519531,290.85406494140625,1.0,0.157713696360588,0.9453814625740052,0.9453814625740052,1.0,1.0,-0.5618440508842468,0.2431712597608566,0.3186728060245514,0.0814730450510978,0.0,0.0,0.1295434534549713,25.211137771606445,25.0,374.9104614257813,-3751.550537109375,34.17152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,304.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.29296875,18000.0,0.0,0.0,0.0576278418302536,0.0,0.0,0.0,0.0,1.0,0.0034555804450064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058216765522956,0.1264327764511108,-0.0206110905855894,0.0,5.848493674420752e-05,0.0,0.0,4.866455554962158,0.0,0.0,0.0,0.2717958986759186,4.0,0.0,1.0
830880,293.332275390625,297.1499938964844,293.1499938964844,0.0043543106876313,-331.57012939453125,296.627197265625,0.5444509983062744,0.050000000745058,0.0458523780107498,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128234863281,0.5444509983062744,0.050000000745058,0.0482847616076469,293.4027404785156,297.1499938964844,293.1499938964844,0.0087112402543425,-447.607421875,301.07476806640625,0.5444509983062744,0.050000000745058,0.0356629602611064,293.1915588378906,297.1499938964844,293.1499938964844,0.0669305846095085,-1776.864990234375,304.14923095703125,0.7285735607147217,0.1143857613205909,0.1093446239829063,293.43292236328125,297.1499938964844,293.1499938964844,0.0012765062274411,-492.1611633300781,292.38885498046875,0.5444509983062744,0.050000000745058,0.2290421277284622,290.6375427246094,291.1499938964844,274.9056091308594,272.32379150390625,286.3124694824219,295.0056457519531,290.85406494140625,1.0,0.157713696360588,0.9453814625740052,0.9453814625740052,1.0,1.0,-0.5618440508842468,0.2431712597608566,0.3186728060245514,0.0814730450510978,0.0,0.0,0.1295434534549713,25.211137771606445,25.0,374.9104614257813,-3751.550537109375,34.17152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,304.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.29296875,18000.0,0.0,0.0,0.0576278418302536,0.0,0.0,0.0,0.0,1.0,0.0034555804450064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058216765522956,0.1264327764511108,-0.0206110905855894,0.0,5.848493674420752e-05,0.0,0.0,4.866455554962158,0.0,0.0,0.0,0.2717958986759186,4.0,0.0,1.0
830940,293.3321228027344,297.1499938964844,293.1499938964844,0.0041634608060121,-309.8299255371094,296.9852294921875,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5445052981376648,0.050000000745058,0.0482843369245529,293.40301513671875,297.1499938964844,293.1499938964844,0.0082189263775944,-420.2456970214844,301.16021728515625,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620511472225189,-1676.6170654296875,304.1572265625,0.7274438738822937,0.1137246713042259,0.1087687388062477,293.4333190917969,297.1499938964844,293.1499938964844,0.0011478550732135,-431.3050231933594,292.9470520019531,0.5445052981376648,0.050000000745058,0.229040116071701,291.3904113769531,291.1499938964844,274.9017944335937,272.318359375,286.3115539550781,295.0057983398437,291.4587707519531,1.0,0.1576184928417205,0.9466776847839355,0.9466776847839355,1.0,1.0,-0.5611492395401001,0.2428608834743499,0.3182883262634277,0.0814467743039131,0.0,0.0,0.0392233692109584,25.196186065673828,25.0,486.9554443359375,-3393.773193359375,34.09013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,303.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.666015625,18000.0,0.0,0.0,0.060962788760662,0.0,0.0,0.0,0.0,1.0,0.0030743479728698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085067369043827,0.1018798947334289,-0.0168125256896018,0.0,6.18694830336608e-05,0.0,0.0,3.9148998260498047,0.0,0.0,0.0,0.2692329585552215,4.0,0.0,1.0
831000,293.3321228027344,297.1499938964844,293.1499938964844,0.0041634608060121,-309.8299255371094,296.9852294921875,0.5445052981376648,0.050000000745058,0.0458519756793975,295.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5445052981376648,0.050000000745058,0.0482843369245529,293.40301513671875,297.1499938964844,293.1499938964844,0.0082189263775944,-420.2456970214844,301.16021728515625,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620511472225189,-1676.6170654296875,304.1572265625,0.7274438738822937,0.1137246713042259,0.1087687388062477,293.4333190917969,297.1499938964844,293.1499938964844,0.0011478550732135,-431.3050231933594,292.9470520019531,0.5445052981376648,0.050000000745058,0.229040116071701,291.3904113769531,291.1499938964844,274.9017944335937,272.318359375,286.3115539550781,295.0057983398437,291.4587707519531,1.0,0.1576184928417205,0.9466776847839355,0.9466776847839355,1.0,1.0,-0.5611492395401001,0.2428608834743499,0.3182883262634277,0.0814467743039131,0.0,0.0,0.0392233692109584,25.196186065673828,25.0,486.9554443359375,-3393.773193359375,34.09013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,303.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.666015625,18000.0,0.0,0.0,0.060962788760662,0.0,0.0,0.0,0.0,1.0,0.0030743479728698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085067369043827,0.1018798947334289,-0.0168125256896018,0.0,6.18694830336608e-05,0.0,0.0,3.9148998260498047,0.0,0.0,0.0,0.2692329585552215,4.0,0.0,1.0
831060,293.3334045410156,297.1499938964844,293.1499938964844,0.0040851412340998,-303.3283996582031,296.9920654296875,0.5444880127906799,0.050000000745058,0.045852106064558,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167236328125,0.5444880127906799,0.050000000745058,0.0482844784855842,293.405517578125,297.1499938964844,293.1499938964844,0.008049376308918,-413.1427307128906,301.0981140136719,0.5444880127906799,0.050000000745058,0.0356627516448497,293.18902587890625,297.1499938964844,293.1499938964844,0.0608120299875736,-1652.9576416015625,304.15679931640625,0.7257806658744812,0.1128486916422844,0.1079744398593902,293.4350891113281,297.1499938964844,293.1499938964844,0.001052810694091,-394.3113708496094,292.9588928222656,0.5444880127906799,0.050000000745058,0.2290407717227935,291.5179748535156,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.00860595703125,291.4920654296875,1.0,0.1575245261192321,0.9460608959197998,0.9460608959197998,1.0,1.0,-0.5601972937583923,0.2424140721559524,0.3177831768989563,0.0813264772295951,0.0,0.0,0.0,25.193267822265625,25.0,-129.95098876953125,-964.6137084960938,33.99558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970947265625,299.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.78125,18000.0,0.0,0.0,0.0637344717979431,0.0,0.0,0.0,0.0,1.0,0.0085663059726357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088459597900509,0.0646131187677383,-0.0557671599090099,0.0,6.468239007517695e-05,0.0,0.0,2.431304693222046,0.0,0.0,0.0,0.2630493342876434,4.0,0.0,1.0
831120,293.3334045410156,297.1499938964844,293.1499938964844,0.0040851412340998,-303.3283996582031,296.9920654296875,0.5444880127906799,0.050000000745058,0.045852106064558,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167236328125,0.5444880127906799,0.050000000745058,0.0482844784855842,293.405517578125,297.1499938964844,293.1499938964844,0.008049376308918,-413.1427307128906,301.0981140136719,0.5444880127906799,0.050000000745058,0.0356627516448497,293.18902587890625,297.1499938964844,293.1499938964844,0.0608120299875736,-1652.9576416015625,304.15679931640625,0.7257806658744812,0.1128486916422844,0.1079744398593902,293.4350891113281,297.1499938964844,293.1499938964844,0.001052810694091,-394.3113708496094,292.9588928222656,0.5444880127906799,0.050000000745058,0.2290407717227935,291.5179748535156,291.1499938964844,274.8960266113281,272.31317138671875,286.3119201660156,295.00860595703125,291.4920654296875,1.0,0.1575245261192321,0.9460608959197998,0.9460608959197998,1.0,1.0,-0.5601972937583923,0.2424140721559524,0.3177831768989563,0.0813264772295951,0.0,0.0,0.0,25.193267822265625,25.0,-129.95098876953125,-964.6137084960938,33.99558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970947265625,299.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.78125,18000.0,0.0,0.0,0.0637344717979431,0.0,0.0,0.0,0.0,1.0,0.0085663059726357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088459597900509,0.0646131187677383,-0.0557671599090099,0.0,6.468239007517695e-05,0.0,0.0,2.431304693222046,0.0,0.0,0.0,0.2630493342876434,4.0,0.0,1.0
831180,293.3293762207031,297.1499938964844,293.1499938964844,0.004215114749968,-324.7514953613281,296.3668518066406,0.5444757342338562,0.050000000745058,0.0458522029221057,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.5444757342338562,0.050000000745058,0.048284575343132,293.4051818847656,297.1499938964844,293.1499938964844,0.0084481472149491,-443.2458190917969,300.7620544433594,0.5444757342338562,0.050000000745058,0.0356628224253654,293.1877136230469,297.1499938964844,293.1499938964844,0.0666619315743446,-1775.964599609375,304.1448059082031,0.724159300327301,0.1121192723512649,0.1072041168808937,293.4316101074219,297.1499938964844,293.1499938964844,0.0010145540582016,-394.9610290527344,291.9745178222656,0.5444757342338562,0.050000000745058,0.2290412485599517,290.5129699707031,291.1499938964844,274.8881530761719,272.3082275390625,286.3085327148437,295.0067443847656,290.47076416015625,1.0,0.1574316173791885,0.945444107055664,0.945444107055664,1.0,1.0,-0.5592736601829529,0.2419822663068771,0.3172913789749145,0.0812016129493713,0.0,0.0,0.1165680214762687,25.189437866210938,25.0,-241.8789520263672,-3452.44677734375,33.9030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,302.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17789.6640625,18000.0,0.0,0.0,0.0576512031257152,0.0,0.0,0.0,0.0,1.0,0.0055992524139583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849634781479835,0.1242097467184066,-0.0392462722957134,0.0,5.850864545209333e-05,0.0,0.0,4.7240986824035645,0.0,0.0,0.0,0.2703544795513153,4.0,0.0,1.0
831240,293.3293762207031,297.1499938964844,293.1499938964844,0.004215114749968,-324.7514953613281,296.3668518066406,0.5444757342338562,0.050000000745058,0.0458522029221057,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827941894531,0.5444757342338562,0.050000000745058,0.048284575343132,293.4051818847656,297.1499938964844,293.1499938964844,0.0084481472149491,-443.2458190917969,300.7620544433594,0.5444757342338562,0.050000000745058,0.0356628224253654,293.1877136230469,297.1499938964844,293.1499938964844,0.0666619315743446,-1775.964599609375,304.1448059082031,0.724159300327301,0.1121192723512649,0.1072041168808937,293.4316101074219,297.1499938964844,293.1499938964844,0.0010145540582016,-394.9610290527344,291.9745178222656,0.5444757342338562,0.050000000745058,0.2290412485599517,290.5129699707031,291.1499938964844,274.8881530761719,272.3082275390625,286.3085327148437,295.0067443847656,290.47076416015625,1.0,0.1574316173791885,0.945444107055664,0.945444107055664,1.0,1.0,-0.5592736601829529,0.2419822663068771,0.3172913789749145,0.0812016129493713,0.0,0.0,0.1165680214762687,25.189437866210938,25.0,-241.8789520263672,-3452.44677734375,33.9030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,302.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17789.6640625,18000.0,0.0,0.0,0.0576512031257152,0.0,0.0,0.0,0.0,1.0,0.0055992524139583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849634781479835,0.1242097467184066,-0.0392462722957134,0.0,5.850864545209333e-05,0.0,0.0,4.7240986824035645,0.0,0.0,0.0,0.2703544795513153,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041675185784697,-316.50067138671875,296.490966796875,0.5445100665092468,0.050000000745058,0.0458519458770751,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5445100665092468,0.050000000745058,0.0482843071222305,293.40380859375,297.1499938964844,293.1499938964844,0.0082247992977499,-429.10064697265625,300.7856750488281,0.5445100665092468,0.050000000745058,0.0356626249849796,293.1863098144531,297.1499938964844,293.1499938964844,0.0639533400535583,-1719.5032958984375,304.1507568359375,0.7237119078636169,0.1119167208671569,0.1069742664694786,293.429443359375,297.1499938964844,293.1499938964844,0.0010274067753925,-393.9960632324219,292.16326904296875,0.5445100665092468,0.050000000745058,0.2290399670600891,290.7739562988281,291.1499938964844,274.8833312988281,272.3058776855469,286.3054504394531,295.0037536621094,290.99774169921875,1.0,0.1573884636163711,0.9451357126235962,0.9451357126235962,1.0,1.0,-0.5589953660964966,0.2418444007635116,0.3171509504318237,0.0811742842197418,0.0,0.0,0.1197552755475044,25.180917739868164,25.0,505.01275634765625,-3771.74072265625,33.868247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,304.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.76953125,18000.0,0.0,0.0,0.0577353201806545,0.0,0.0,0.0,0.0,1.0,0.0029752757400274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083690896630287,0.1242103204131126,-0.015841232612729,0.0,5.859401062480174e-05,0.0,0.0,4.794128894805908,0.0,0.0,0.0,0.2718313038349151,4.0,0.0,1.0
831360,293.3265380859375,297.1499938964844,293.1499938964844,0.004064979031682,-304.5685119628906,296.71173095703125,0.5445453524589539,0.050000000745058,0.0458516851067543,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5445453524589539,0.050000000745058,0.0482840314507484,293.4037475585937,297.1499938964844,293.1499938964844,0.0079687759280204,-413.9810180664063,300.8524169921875,0.5445453524589539,0.050000000745058,0.0356624200940132,293.18524169921875,297.1499938964844,293.1499938964844,0.0612807273864746,-1664.7218017578125,304.1554260253906,0.723310112953186,0.1116697192192077,0.1067662090063095,293.4294738769531,297.1499938964844,293.1499938964844,0.0009618418989703,-363.415283203125,292.5067749023437,0.5445453524589539,0.050000000745058,0.229038655757904,291.2110595703125,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.344970703125,1.0,0.1573475152254104,0.9453076720237732,0.9453076720237732,1.0,1.0,-0.5587432384490967,0.2417262494564056,0.317016988992691,0.0811584442853927,0.0,0.0,0.0709286928176879,25.172388076782227,25.0,598.1909790039062,-3578.912841796875,33.8359260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.466796875,18000.0,0.0,0.0,0.0594870261847972,0.0,0.0,0.0,0.0,1.0,0.0026699921581894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969618037343025,0.1099604442715644,-0.0129986442625522,0.0,6.037176717654802e-05,0.0,0.0,4.242985248565674,0.0,0.0,0.0,0.2704120278358459,4.0,0.0,1.0
831420,293.3277893066406,297.1499938964844,293.1499938964844,0.0039573400281369,-294.23883056640625,296.8204040527344,0.5445525050163269,0.050000000745058,0.0458516329526901,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.5445525050163269,0.050000000745058,0.0482839792966842,293.4059753417969,297.1499938964844,293.1499938964844,0.0077305561862885,-401.8979797363281,300.8370361328125,0.5445525050163269,0.050000000745058,0.0356623828411102,293.1842956542969,297.1499938964844,293.1499938964844,0.0592498630285263,-1624.59814453125,304.1568298339844,0.722032904624939,0.1109666004776954,0.1061596795916557,293.4312744140625,297.1499938964844,293.1499938964844,0.0008547303732484,-320.0661315917969,292.6762390136719,0.5445525050163269,0.050000000745058,0.2290384024381637,291.50933837890625,291.1499938964844,274.86529541015625,272.2992248535156,286.2996520996094,295.0052490234375,291.52301025390625,1.0,0.1572670489549636,0.9456514716148376,0.9456514716148376,1.0,1.0,-0.5580149292945862,0.2414013594388961,0.3166135549545288,0.0810724943876266,0.0,0.0,0.0,25.166013717651367,25.0,263.7059936523437,-3117.51025390625,33.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,302.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0628723502159118,0.0,0.0,0.0,0.0,1.0,0.0040063732303678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687462911009788,0.0949658527970314,-0.0262195654213428,0.0,6.380744162015617e-05,0.0,0.0,3.6256070137023926,0.0,0.0,0.0,0.267699122428894,4.0,0.0,1.0
831480,293.3277893066406,297.1499938964844,293.1499938964844,0.0039573400281369,-294.23883056640625,296.8204040527344,0.5445525050163269,0.050000000745058,0.0458516329526901,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.5445525050163269,0.050000000745058,0.0482839792966842,293.4059753417969,297.1499938964844,293.1499938964844,0.0077305561862885,-401.8979797363281,300.8370361328125,0.5445525050163269,0.050000000745058,0.0356623828411102,293.1842956542969,297.1499938964844,293.1499938964844,0.0592498630285263,-1624.59814453125,304.1568298339844,0.722032904624939,0.1109666004776954,0.1061596795916557,293.4312744140625,297.1499938964844,293.1499938964844,0.0008547303732484,-320.0661315917969,292.6762390136719,0.5445525050163269,0.050000000745058,0.2290384024381637,291.50933837890625,291.1499938964844,274.86529541015625,272.2992248535156,286.2996520996094,295.0052490234375,291.52301025390625,1.0,0.1572670489549636,0.9456514716148376,0.9456514716148376,1.0,1.0,-0.5580149292945862,0.2414013594388961,0.3166135549545288,0.0810724943876266,0.0,0.0,0.0,25.166013717651367,25.0,263.7059936523437,-3117.51025390625,33.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,302.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.681640625,18000.0,0.0,0.0,0.0628723502159118,0.0,0.0,0.0,0.0,1.0,0.0040063732303678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687462911009788,0.0949658527970314,-0.0262195654213428,0.0,6.380744162015617e-05,0.0,0.0,3.6256070137023926,0.0,0.0,0.0,0.267699122428894,4.0,0.0,1.0
831540,293.3266906738281,297.1499938964844,293.1499938964844,0.0039838375523686,-303.8846740722656,296.4534912109375,0.5445253849029541,0.050000000745058,0.0458518378436565,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.5445253849029541,0.050000000745058,0.0482841953635215,293.4075622558594,297.1499938964844,293.1499938964844,0.0079057849943637,-418.8018798828125,300.60308837890625,0.5445253849029541,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0629051998257637,-1701.48583984375,304.1477966308594,0.7204715013504028,0.1102343127131462,0.1054428964853286,293.43072509765625,297.1499938964844,293.1499938964844,0.0007399565074592,-284.3545227050781,292.0979919433594,0.5445253849029541,0.050000000745058,0.2290394306182861,290.9796447753906,291.1499938964844,274.8500061035156,272.2951354980469,286.2933349609375,295.0055847167969,290.61627197265625,1.0,0.1571863889694214,0.9459953308105468,0.9459953308105468,1.0,1.0,-0.5571566224098206,0.2410280555486679,0.3161285519599914,0.080946460366249,0.0,0.0,0.0329792313277721,25.16519355773925,25.0,-1364.5460205078125,-2329.521240234375,33.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,298.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.13671875,18000.0,0.0,0.0,0.0612533055245876,0.0,0.0,0.0,0.0,1.0,0.0101078385487198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308086723089218,0.0922788977622985,-0.0614702254533767,0.0,6.216431938810274e-05,0.0,0.0,3.4231486320495605,0.0,0.0,0.0,0.2668582797050476,4.0,0.0,1.0
831600,293.3266906738281,297.1499938964844,293.1499938964844,0.0039838375523686,-303.8846740722656,296.4534912109375,0.5445253849029541,0.050000000745058,0.0458518378436565,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.5445253849029541,0.050000000745058,0.0482841953635215,293.4075622558594,297.1499938964844,293.1499938964844,0.0079057849943637,-418.8018798828125,300.60308837890625,0.5445253849029541,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0629051998257637,-1701.48583984375,304.1477966308594,0.7204715013504028,0.1102343127131462,0.1054428964853286,293.43072509765625,297.1499938964844,293.1499938964844,0.0007399565074592,-284.3545227050781,292.0979919433594,0.5445253849029541,0.050000000745058,0.2290394306182861,290.9796447753906,291.1499938964844,274.8500061035156,272.2951354980469,286.2933349609375,295.0055847167969,290.61627197265625,1.0,0.1571863889694214,0.9459953308105468,0.9459953308105468,1.0,1.0,-0.5571566224098206,0.2410280555486679,0.3161285519599914,0.080946460366249,0.0,0.0,0.0329792313277721,25.16519355773925,25.0,-1364.5460205078125,-2329.521240234375,33.67704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,298.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.13671875,18000.0,0.0,0.0,0.0612533055245876,0.0,0.0,0.0,0.0,1.0,0.0101078385487198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308086723089218,0.0922788977622985,-0.0614702254533767,0.0,6.216431938810274e-05,0.0,0.0,3.4231486320495605,0.0,0.0,0.0,0.2668582797050476,4.0,0.0,1.0
831660,293.3208923339844,297.1499938964844,293.1499938964844,0.0039901807904243,-302.2806396484375,296.3647155761719,0.5445796847343445,0.050000000745058,0.0458514355123043,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506774902344,0.5445796847343445,0.050000000745058,0.0482837706804275,293.40484619140625,297.1499938964844,293.1499938964844,0.0077762883156538,-411.3040466308594,300.5002136230469,0.5445796847343445,0.050000000745058,0.0356622263789176,293.1810607910156,297.1499938964844,293.1499938964844,0.061469443142414,-1672.1278076171875,304.15185546875,0.7196480631828308,0.1098986491560936,0.1050352677702903,293.4256591796875,297.1499938964844,293.1499938964844,0.0007795394631102,-297.5328674316406,291.9458923339844,0.5445796847343445,0.050000000745058,0.2290374189615249,290.90606689453125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.1139831542969,1.0,0.1571120023727417,0.946339190006256,0.946339190006256,1.0,1.0,-0.5566635727882385,0.2408095747232437,0.3158539831638336,0.0808912515640258,0.0,0.0,0.10784712433815,25.15107536315918,25.0,575.8350219726562,-3748.598388671875,33.61653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.73828125,18000.0,0.0,0.0,0.0581218600273132,0.0,0.0,0.0,0.0,1.0,0.002698851050809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076176390051841,0.120871402323246,-0.0132537586614489,0.0,5.898630115552805e-05,0.0,0.0,4.671067714691162,0.0,0.0,0.0,0.2716170847415924,4.0,0.0,1.0
831720,293.3208923339844,297.1499938964844,293.1499938964844,0.0039901807904243,-302.2806396484375,296.3647155761719,0.5445796847343445,0.050000000745058,0.0458514355123043,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8506774902344,0.5445796847343445,0.050000000745058,0.0482837706804275,293.40484619140625,297.1499938964844,293.1499938964844,0.0077762883156538,-411.3040466308594,300.5002136230469,0.5445796847343445,0.050000000745058,0.0356622263789176,293.1810607910156,297.1499938964844,293.1499938964844,0.061469443142414,-1672.1278076171875,304.15185546875,0.7196480631828308,0.1098986491560936,0.1050352677702903,293.4256591796875,297.1499938964844,293.1499938964844,0.0007795394631102,-297.5328674316406,291.9458923339844,0.5445796847343445,0.050000000745058,0.2290374189615249,290.90606689453125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.1139831542969,1.0,0.1571120023727417,0.946339190006256,0.946339190006256,1.0,1.0,-0.5566635727882385,0.2408095747232437,0.3158539831638336,0.0808912515640258,0.0,0.0,0.10784712433815,25.15107536315918,25.0,575.8350219726562,-3748.598388671875,33.61653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.73828125,18000.0,0.0,0.0,0.0581218600273132,0.0,0.0,0.0,0.0,1.0,0.002698851050809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076176390051841,0.120871402323246,-0.0132537586614489,0.0,5.898630115552805e-05,0.0,0.0,4.671067714691162,0.0,0.0,0.0,0.2716170847415924,4.0,0.0,1.0
831780,293.32147216796875,297.1499938964844,293.1499938964844,0.0038425838574767,-286.4579467773437,296.6314697265625,0.544622540473938,0.050000000745058,0.0458511188626289,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.544622540473938,0.050000000745058,0.0482834354043006,293.4061584472656,297.1499938964844,293.1499938964844,0.007443088106811,-391.93548583984375,300.563720703125,0.544622540473938,0.050000000745058,0.0356619805097579,293.1795959472656,297.1499938964844,293.1499938964844,0.0581926852464675,-1606.0894775390625,304.1564025878906,0.7188483476638794,0.1094156056642532,0.1046468392014503,293.4268798828125,297.1499938964844,293.1499938964844,0.0006608450203202,-247.80517578125,292.3603820800781,0.544622540473938,0.050000000745058,0.2290358245372772,291.4604797363281,291.1499938964844,274.8139953613281,272.2848815917969,286.2751159667969,294.9997253417969,291.4975280761719,1.0,0.1570446044206619,0.9466830492019652,0.9466830492019652,1.0,1.0,-0.5561944842338562,0.2405999153852462,0.3155945837497711,0.0808436274528503,0.0,0.0,0.0203103050589561,25.139467239379883,25.0,386.7930908203125,-3270.68994140625,33.56074142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,303.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.626953125,18000.0,0.0,0.0,0.0617673024535179,0.0,0.0,0.0,0.0,1.0,0.0034194630570709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780533254146575,0.0983084589242935,-0.0202551279217004,0.0,6.2685961893294e-05,0.0,0.0,3.7661073207855225,0.0,0.0,0.0,0.2685796916484833,4.0,0.0,1.0
831840,293.32147216796875,297.1499938964844,293.1499938964844,0.0038425838574767,-286.4579467773437,296.6314697265625,0.544622540473938,0.050000000745058,0.0458511188626289,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44219970703125,0.544622540473938,0.050000000745058,0.0482834354043006,293.4061584472656,297.1499938964844,293.1499938964844,0.007443088106811,-391.93548583984375,300.563720703125,0.544622540473938,0.050000000745058,0.0356619805097579,293.1795959472656,297.1499938964844,293.1499938964844,0.0581926852464675,-1606.0894775390625,304.1564025878906,0.7188483476638794,0.1094156056642532,0.1046468392014503,293.4268798828125,297.1499938964844,293.1499938964844,0.0006608450203202,-247.80517578125,292.3603820800781,0.544622540473938,0.050000000745058,0.2290358245372772,291.4604797363281,291.1499938964844,274.8139953613281,272.2848815917969,286.2751159667969,294.9997253417969,291.4975280761719,1.0,0.1570446044206619,0.9466830492019652,0.9466830492019652,1.0,1.0,-0.5561944842338562,0.2405999153852462,0.3155945837497711,0.0808436274528503,0.0,0.0,0.0203103050589561,25.139467239379883,25.0,386.7930908203125,-3270.68994140625,33.56074142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,303.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.626953125,18000.0,0.0,0.0,0.0617673024535179,0.0,0.0,0.0,0.0,1.0,0.0034194630570709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780533254146575,0.0983084589242935,-0.0202551279217004,0.0,6.2685961893294e-05,0.0,0.0,3.7661073207855225,0.0,0.0,0.0,0.2685796916484833,4.0,0.0,1.0
831900,293.322021484375,297.1499938964844,293.1499938964844,0.0038084972184151,-283.5904846191406,296.63336181640625,0.5446156859397888,0.050000000745058,0.0458511710166931,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446156859397888,0.050000000745058,0.0482834912836551,293.4074401855469,297.1499938964844,293.1499938964844,0.0073692924343049,-388.5860595703125,300.5325622558594,0.5446156859397888,0.050000000745058,0.0356620214879512,293.1792907714844,297.1499938964844,293.1499938964844,0.0576944276690483,-1596.6455078125,304.1561279296875,0.7182185053825378,0.1090968325734138,0.104362279176712,293.4277038574219,297.1499938964844,293.1499938964844,0.0006175694870762,-231.23162841796875,292.3620300292969,0.5446156859397888,0.050000000745058,0.2290360927581787,291.5148010253906,291.1499938964844,274.8041687011719,272.28155517578125,286.2713623046875,295.0004577636719,291.5234375,1.0,0.1570110023021698,0.9468550086021424,0.9468550086021424,1.0,1.0,-0.5558534860610962,0.2404507249593734,0.3154027760028839,0.0807974338531494,0.0,0.0,0.0,25.138412475585938,25.0,207.99009704589844,-2729.734619140625,33.52720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,301.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.009765625,18000.0,0.0,0.0,0.0632812082767486,0.0,0.0,0.0,0.0,1.0,0.0052562761120498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475726909935474,0.0846654176712036,-0.0370927266776561,0.0,6.422238220693544e-05,0.0,0.0,3.223193883895874,0.0,0.0,0.0,0.2657419443130493,4.0,0.0,1.0
831960,293.3221130371094,297.1499938964844,293.1499938964844,0.0037900151219218,-283.7711181640625,296.5602111816406,0.5446028113365173,0.050000000745058,0.0458512678742408,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45947265625,0.5446028113365173,0.050000000745058,0.0482835918664932,293.4085388183594,297.1499938964844,293.1499938964844,0.007362809497863,-390.4131164550781,300.4648742675781,0.5446028113365173,0.050000000745058,0.0356620959937572,293.1790466308594,297.1499938964844,293.1499938964844,0.0582877062261104,-1609.47607421875,304.15386962890625,0.7175328731536865,0.1087744683027267,0.1040569543838501,293.4281005859375,297.1499938964844,293.1499938964844,0.0005568816559389,-209.5943298339844,292.2453918457031,0.5446028113365173,0.050000000745058,0.2290365695953369,291.4413146972656,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.00079345703125,291.26129150390625,1.0,0.1569772809743881,0.9473348259925842,0.9473348259925842,1.0,1.0,-0.5554879903793335,0.2402963638305664,0.3151916265487671,0.0807509794831276,0.0,0.0,0.0,25.138351440429688,25.0,-871.3958129882812,-0.0,33.49229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,298.98162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.607421875,18000.0,0.0,0.0,0.0636482313275337,0.0,0.0,0.0,0.0,1.0,0.0105625418946146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004152602341491,0.0637576803565025,-0.0633424147963523,0.0,6.459486030507833e-05,0.0,0.0,2.3812150955200195,0.0,0.0,0.0,0.2624876201152801,4.0,0.0,1.0
832020,293.3163452148437,297.1499938964844,293.1499938964844,0.0039150645025074,-301.1141967773437,295.9793395996094,0.5446139574050903,0.050000000745058,0.0458511859178543,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5465393066406,0.5446139574050903,0.050000000745058,0.0482835061848163,293.4068298339844,297.1499938964844,293.1499938964844,0.0076116654090583,-411.09423828125,300.1156005859375,0.5446139574050903,0.050000000745058,0.0356620326638221,293.1773681640625,297.1499938964844,293.1499938964844,0.0625353455543518,-1697.32373046875,304.146484375,0.7164880037307739,0.1083761528134346,0.1035810187458992,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.5446139574050903,0.050000000745058,0.2290361672639846,290.5460205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9955139160156,290.72930908203125,1.0,0.156912162899971,0.9482945203781128,0.9482945203781128,1.0,1.0,-0.5549159646034241,0.2400545626878738,0.3148614168167114,0.0806917548179626,0.0,0.0,0.1342198401689529,25.1322021484375,25.0,240.9917907714844,-3686.6416015625,33.43199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,303.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.0573570616543293,0.0,0.0,0.0,0.0,1.0,0.003944550640881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017920896410942,0.1273670494556427,-0.0255749616771936,0.0,5.8210127463098615e-05,0.0,0.0,4.888931274414063,0.0,0.0,0.0,0.271621823310852,4.0,0.0,1.0
832080,293.3163452148437,297.1499938964844,293.1499938964844,0.0039150645025074,-301.1141967773437,295.9793395996094,0.5446139574050903,0.050000000745058,0.0458511859178543,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5465393066406,0.5446139574050903,0.050000000745058,0.0482835061848163,293.4068298339844,297.1499938964844,293.1499938964844,0.0076116654090583,-411.09423828125,300.1156005859375,0.5446139574050903,0.050000000745058,0.0356620326638221,293.1773681640625,297.1499938964844,293.1499938964844,0.0625353455543518,-1697.32373046875,304.146484375,0.7164880037307739,0.1083761528134346,0.1035810187458992,293.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.5446139574050903,0.050000000745058,0.2290361672639846,290.5460205078125,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9955139160156,290.72930908203125,1.0,0.156912162899971,0.9482945203781128,0.9482945203781128,1.0,1.0,-0.5549159646034241,0.2400545626878738,0.3148614168167114,0.0806917548179626,0.0,0.0,0.1342198401689529,25.1322021484375,25.0,240.9917907714844,-3686.6416015625,33.43199920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,303.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.0573570616543293,0.0,0.0,0.0,0.0,1.0,0.003944550640881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017920896410942,0.1273670494556427,-0.0255749616771936,0.0,5.8210127463098615e-05,0.0,0.0,4.888931274414063,0.0,0.0,0.0,0.271621823310852,4.0,0.0,1.0
832140,293.3151550292969,297.1499938964844,293.1499938964844,0.0037458441220223,-280.5389709472656,296.4017028808594,0.5446842908859253,0.050000000745058,0.0458506643772125,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.5446842908859253,0.050000000745058,0.0482829585671424,293.4063415527344,297.1499938964844,293.1499938964844,0.0071926396340131,-383.83148193359375,300.2648010253906,0.5446842908859253,0.050000000745058,0.0356616266071796,293.1752319335937,297.1499938964844,293.1499938964844,0.0576955042779445,-1598.5482177734375,304.1553649902344,0.7160722017288208,0.1081187576055526,0.1033617630600929,293.4226989746094,297.1499938964844,293.1499938964844,0.0007018989417701,-264.16705322265625,291.9798278808594,0.5446842908859253,0.050000000745058,0.2290335595607757,291.3377380371094,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.99273681640625,291.4250183105469,1.0,0.156855508685112,0.9492542147636414,0.9492542147636414,1.0,1.0,-0.5546479821205139,0.2399385720491409,0.3147093951702118,0.0806977823376655,0.0,0.0,0.0510148517787456,25.116788864135746,25.0,526.39990234375,-3452.16162109375,33.391944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,304.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.611328125,18000.0,0.0,0.0,0.0606082826852798,0.0,0.0,0.0,0.0,1.0,0.002866540569812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893135964870452,0.1041256934404373,-0.0148121006786823,0.0,6.150970148155466e-05,0.0,0.0,4.007752418518066,0.0,0.0,0.0,0.2696174085140228,4.0,0.0,1.0
832200,293.3151550292969,297.1499938964844,293.1499938964844,0.0037458441220223,-280.5389709472656,296.4017028808594,0.5446842908859253,0.050000000745058,0.0458506643772125,294.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.5446842908859253,0.050000000745058,0.0482829585671424,293.4063415527344,297.1499938964844,293.1499938964844,0.0071926396340131,-383.83148193359375,300.2648010253906,0.5446842908859253,0.050000000745058,0.0356616266071796,293.1752319335937,297.1499938964844,293.1499938964844,0.0576955042779445,-1598.5482177734375,304.1553649902344,0.7160722017288208,0.1081187576055526,0.1033617630600929,293.4226989746094,297.1499938964844,293.1499938964844,0.0007018989417701,-264.16705322265625,291.9798278808594,0.5446842908859253,0.050000000745058,0.2290335595607757,291.3377380371094,291.1499938964844,274.75,272.2604675292969,286.2433776855469,294.99273681640625,291.4250183105469,1.0,0.156855508685112,0.9492542147636414,0.9492542147636414,1.0,1.0,-0.5546479821205139,0.2399385720491409,0.3147093951702118,0.0806977823376655,0.0,0.0,0.0510148517787456,25.116788864135746,25.0,526.39990234375,-3452.16162109375,33.391944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039428710937,304.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.611328125,18000.0,0.0,0.0,0.0606082826852798,0.0,0.0,0.0,0.0,1.0,0.002866540569812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893135964870452,0.1041256934404373,-0.0148121006786823,0.0,6.150970148155466e-05,0.0,0.0,4.007752418518066,0.0,0.0,0.0,0.2696174085140228,4.0,0.0,1.0
832260,293.3158874511719,297.1499938964844,293.1499938964844,0.0036681455094367,-273.519775390625,296.4510803222656,0.54469233751297,0.050000000745058,0.0458506047725677,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105895996094,0.54469233751297,0.050000000745058,0.0482828952372074,293.408203125,297.1499938964844,293.1499938964844,0.0070280162617564,-375.46630859375,300.2270812988281,0.54469233751297,0.050000000745058,0.035661581903696,293.17437744140625,297.1499938964844,293.1499938964844,0.0565031059086322,-1575.4307861328125,304.15545654296875,0.7151777148246765,0.10765340924263,0.1029610112309455,293.4239501953125,297.1499938964844,293.1499938964844,0.0004993063048459,-172.17633056640625,292.05108642578125,0.54469233751297,0.050000000745058,0.229033276438713,291.5145874023437,291.1499938964844,274.7260131835937,272.2499389648437,286.23394775390625,294.9932861328125,291.5175476074219,1.0,0.1568012237548828,0.948982000350952,0.948982000350952,1.0,1.0,-0.5541664958000183,0.239713579416275,0.3144529461860657,0.0806381255388259,0.0,0.0,0.0,25.11199760437012,25.0,130.4503936767578,-2289.35400390625,33.34165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,301.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.03515625,18000.0,0.0,0.0,0.0638006255030632,0.0,0.0,0.0,0.0,1.0,0.0064641940407454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308855678886175,0.0756836906075477,-0.044798120856285,0.0,6.474952533608302e-05,0.0,0.0,2.8693783283233643,0.0,0.0,0.0,0.2645342946052551,4.0,0.0,1.0
832320,293.3158874511719,297.1499938964844,293.1499938964844,0.0036681455094367,-273.519775390625,296.4510803222656,0.54469233751297,0.050000000745058,0.0458506047725677,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5105895996094,0.54469233751297,0.050000000745058,0.0482828952372074,293.408203125,297.1499938964844,293.1499938964844,0.0070280162617564,-375.46630859375,300.2270812988281,0.54469233751297,0.050000000745058,0.035661581903696,293.17437744140625,297.1499938964844,293.1499938964844,0.0565031059086322,-1575.4307861328125,304.15545654296875,0.7151777148246765,0.10765340924263,0.1029610112309455,293.4239501953125,297.1499938964844,293.1499938964844,0.0004993063048459,-172.17633056640625,292.05108642578125,0.54469233751297,0.050000000745058,0.229033276438713,291.5145874023437,291.1499938964844,274.7260131835937,272.2499389648437,286.23394775390625,294.9932861328125,291.5175476074219,1.0,0.1568012237548828,0.948982000350952,0.948982000350952,1.0,1.0,-0.5541664958000183,0.239713579416275,0.3144529461860657,0.0806381255388259,0.0,0.0,0.0,25.11199760437012,25.0,130.4503936767578,-2289.35400390625,33.34165573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,301.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.03515625,18000.0,0.0,0.0,0.0638006255030632,0.0,0.0,0.0,0.0,1.0,0.0064641940407454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308855678886175,0.0756836906075477,-0.044798120856285,0.0,6.474952533608302e-05,0.0,0.0,2.8693783283233643,0.0,0.0,0.0,0.2645342946052551,4.0,0.0,1.0
832380,293.3123779296875,297.1499938964844,293.1499938964844,0.0037449107039719,-289.3885192871094,295.8843688964844,0.5446904301643372,0.050000000745058,0.0458506196737289,294.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5446904301643372,0.050000000745058,0.0482829138636589,293.4078063964844,297.1499938964844,293.1499938964844,0.0072847488336265,-399.6959838867188,299.8711853027344,0.5446904301643372,0.050000000745058,0.0356615930795669,293.1732482910156,297.1499938964844,293.1499938964844,0.0620475076138973,-1689.8685302734375,304.1439208984375,0.7142021656036377,0.1072635874152183,0.1025334745645523,293.4210510253906,297.1499938964844,293.1499938964844,0.0004276040417607,-108.6257095336914,291.1473693847656,0.5446904301643372,0.050000000745058,0.229033350944519,290.6668701171875,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.99053955078125,290.4131774902344,1.0,0.1567478030920028,0.9487097859382628,0.9487097859382628,1.0,1.0,-0.5536535382270813,0.2394755482673645,0.3141779899597168,0.0805695131421089,0.0,0.0,0.0841880068182945,25.10889434814453,25.0,-720.595703125,-3290.162841796875,33.29001998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,300.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.85546875,18000.0,0.0,0.0,0.0592088624835014,0.0,0.0,0.0,0.0,1.0,0.0066541424021124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748807787895202,0.1205673366785049,-0.0456865616142749,0.0,6.008946729707532e-05,0.0,0.0,4.558920860290527,0.0,0.0,0.0,0.2693048119544983,4.0,0.0,1.0
832440,293.3123779296875,297.1499938964844,293.1499938964844,0.0037449107039719,-289.3885192871094,295.8843688964844,0.5446904301643372,0.050000000745058,0.0458506196737289,294.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.5446904301643372,0.050000000745058,0.0482829138636589,293.4078063964844,297.1499938964844,293.1499938964844,0.0072847488336265,-399.6959838867188,299.8711853027344,0.5446904301643372,0.050000000745058,0.0356615930795669,293.1732482910156,297.1499938964844,293.1499938964844,0.0620475076138973,-1689.8685302734375,304.1439208984375,0.7142021656036377,0.1072635874152183,0.1025334745645523,293.4210510253906,297.1499938964844,293.1499938964844,0.0004276040417607,-108.6257095336914,291.1473693847656,0.5446904301643372,0.050000000745058,0.229033350944519,290.6668701171875,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.99053955078125,290.4131774902344,1.0,0.1567478030920028,0.9487097859382628,0.9487097859382628,1.0,1.0,-0.5536535382270813,0.2394755482673645,0.3141779899597168,0.0805695131421089,0.0,0.0,0.0841880068182945,25.10889434814453,25.0,-720.595703125,-3290.162841796875,33.29001998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,300.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.85546875,18000.0,0.0,0.0,0.0592088624835014,0.0,0.0,0.0,0.0,1.0,0.0066541424021124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748807787895202,0.1205673366785049,-0.0456865616142749,0.0,6.008946729707532e-05,0.0,0.0,4.558920860290527,0.0,0.0,0.0,0.2693048119544983,4.0,0.0,1.0
832500,293.3084411621094,297.1499938964844,293.1499938964844,0.0037691688630729,-289.4812927246094,295.8296813964844,0.5447285771369934,0.050000000745058,0.0458503365516662,294.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58892822265625,0.5447285771369934,0.050000000745058,0.048282615840435,293.4054870605469,297.1499938964844,293.1499938964844,0.007227377500385,-395.0803527832031,299.8124389648437,0.5447285771369934,0.050000000745058,0.0356613732874393,293.1717529296875,297.1499938964844,293.1499938964844,0.061058685183525,-1669.194091796875,304.1470031738281,0.7140914797782898,0.1072613894939422,0.1024672389030456,293.4175109863281,297.1499938964844,293.1499938964844,0.0004532645398285,-132.36578369140625,291.0506286621094,0.5447285771369934,0.050000000745058,0.2290319353342056,290.60760498046875,291.1499938964844,274.6875,272.2318420410156,286.2140197753906,294.9859619140625,290.81787109375,1.0,0.1567240208387375,0.9485737085342408,0.9485737085342408,1.0,1.0,-0.553571343421936,0.23942930996418,0.3141420185565948,0.0805713981389999,0.0,0.0,0.1328448951244354,25.10099601745605,25.0,342.28253173828125,-3738.93994140625,33.274784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,304.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17864.748046875,18000.0,0.0,0.0,0.0578369721770286,0.0,0.0,0.0,0.0,1.0,0.003508404828608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057176738977432,0.1268646270036697,-0.0211469568312168,0.0,5.869717642781325e-05,0.0,0.0,4.881673812866211,0.0,0.0,0.0,0.2718192636966705,4.0,0.0,1.0
