time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.3070983886719,297.1499938964844,293.1499938964844,0.0036800547968596,-278.1123352050781,296.09210205078125,0.5447817444801331,0.050000000745058,0.0458499416708946,294.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.5447817444801331,0.050000000745058,0.0482821986079216,293.4044189453125,297.1499938964844,293.1499938964844,0.0070059183053672,-379.6893615722656,299.9203796386719,0.5447817444801331,0.050000000745058,0.0356610678136348,293.1703491210937,297.1499938964844,293.1499938964844,0.0583003610372543,-1612.6494140625,304.15252685546875,0.7141619324684143,0.1072587445378303,0.102472960948944,293.41656494140625,297.1499938964844,293.1499938964844,0.0004372288240119,-114.97000885009766,291.4568786621094,0.5447817444801331,0.050000000745058,0.2290299534797668,291.0734558105469,291.1499938964844,274.67401123046875,272.2252197265625,286.2071228027344,294.9833068847656,291.2420654296875,1.0,0.1567031443119049,0.9487464427947998,0.9487464427947998,1.0,1.0,-0.5535745024681091,0.2394233644008636,0.3141511380672455,0.0805965512990951,0.0,0.0,0.0911053791642189,25.090808868408203,25.0,605.1324462890625,-3680.6708984375,33.26548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,304.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51953125,18000.0,0.0,0.0,0.0593924634158611,0.0,0.0,0.0,0.0,1.0,0.0024949563667178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036603972315788,0.1151097193360328,-0.011449328623712,0.0,6.027580093359575e-05,0.0,0.0,4.449004650115967,0.0,0.0,0.0,0.2710770964622497,4.0,0.0,1.0
832620,293.3075256347656,297.1499938964844,293.1499938964844,0.0035670050419867,-266.466552734375,296.28765869140625,0.5448291897773743,0.050000000745058,0.0458495914936065,294.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667358398437,0.5448291897773743,0.050000000745058,0.0482818260788917,293.4052124023437,297.1499938964844,293.1499938964844,0.0067700026556849,-365.4772644042969,299.963623046875,0.5448291897773743,0.050000000745058,0.0356607921421527,293.1689758300781,297.1499938964844,293.1499938964844,0.0561168082058429,-1568.9259033203125,304.15509033203125,0.713861346244812,0.1070263236761093,0.1023198217153549,293.4176330566406,297.1499938964844,293.1499938964844,0.0003916220157407,-74.73365783691406,291.7566833496094,0.5448291897773743,0.050000000745058,0.2290281951427459,291.47857666015625,291.1499938964844,274.64599609375,272.2110290527344,286.1949768066406,294.9822692871094,291.5011291503906,1.0,0.1566644608974456,0.9490919709205629,0.9490919709205629,1.0,1.0,-0.553387463092804,0.2393321245908737,0.3140553534030914,0.0806057527661323,0.0,0.0,0.0124598443508148,25.08055305480957,25.0,315.7572021484375,-3220.8212890625,33.23808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,303.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.560546875,18000.0,0.0,0.0,0.0630101934075355,0.0,0.0,0.0,0.0,1.0,0.0035710493102669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074995070695877,0.0967839881777763,-0.0217889156192541,0.0,6.394733645720407e-05,0.0,0.0,3.701702117919922,0.0,0.0,0.0,0.2682697772979736,4.0,0.0,1.0
832680,293.3075256347656,297.1499938964844,293.1499938964844,0.0035670050419867,-266.466552734375,296.28765869140625,0.5448291897773743,0.050000000745058,0.0458495914936065,294.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667358398437,0.5448291897773743,0.050000000745058,0.0482818260788917,293.4052124023437,297.1499938964844,293.1499938964844,0.0067700026556849,-365.4772644042969,299.963623046875,0.5448291897773743,0.050000000745058,0.0356607921421527,293.1689758300781,297.1499938964844,293.1499938964844,0.0561168082058429,-1568.9259033203125,304.15509033203125,0.713861346244812,0.1070263236761093,0.1023198217153549,293.4176330566406,297.1499938964844,293.1499938964844,0.0003916220157407,-74.73365783691406,291.7566833496094,0.5448291897773743,0.050000000745058,0.2290281951427459,291.47857666015625,291.1499938964844,274.64599609375,272.2110290527344,286.1949768066406,294.9822692871094,291.5011291503906,1.0,0.1566644608974456,0.9490919709205629,0.9490919709205629,1.0,1.0,-0.553387463092804,0.2393321245908737,0.3140553534030914,0.0806057527661323,0.0,0.0,0.0124598443508148,25.08055305480957,25.0,315.7572021484375,-3220.8212890625,33.23808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,303.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.560546875,18000.0,0.0,0.0,0.0630101934075355,0.0,0.0,0.0,0.0,1.0,0.0035710493102669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074995070695877,0.0967839881777763,-0.0217889156192541,0.0,6.394733645720407e-05,0.0,0.0,3.701702117919922,0.0,0.0,0.0,0.2682697772979736,4.0,0.0,1.0
832740,293.3070678710937,297.1499938964844,293.1499938964844,0.0035340236499905,-266.6764831542969,296.1437683105469,0.5448272824287415,0.050000000745058,0.0458496063947677,294.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5448272824287415,0.050000000745058,0.0482818447053432,293.40594482421875,297.1499938964844,293.1499938964844,0.0067481510341167,-368.18310546875,299.82550048828125,0.5448272824287415,0.050000000745058,0.0356608033180236,293.168212890625,297.1499938964844,293.1499938964844,0.0574113056063652,-1596.034423828125,304.1508483886719,0.7131453156471252,0.1067006066441536,0.1020108312368393,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.5448272824287415,0.050000000745058,0.2290282696485519,291.3316345214844,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9804077148437,291.061279296875,1.0,0.156626209616661,0.9494374990463256,0.9494374990463256,1.0,1.0,-0.5530167818069458,0.2391658127307891,0.313850998878479,0.0805731788277626,0.0,0.0,0.0,25.078527450561523,25.0,-1151.84716796875,-0.0,33.201045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,298.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.310546875,18000.0,0.0,0.0,0.0640896186232566,0.0,0.0,0.0,0.0,1.0,0.0112184453755617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001165946669061,0.0653716102242469,-0.0652550160884857,0.0,6.504281918751076e-05,0.0,0.0,2.43713927268982,0.0,0.0,0.0,0.2624311745166778,4.0,0.0,1.0
832800,293.3070678710937,297.1499938964844,293.1499938964844,0.0035340236499905,-266.6764831542969,296.1437683105469,0.5448272824287415,0.050000000745058,0.0458496063947677,294.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36798095703125,0.5448272824287415,0.050000000745058,0.0482818447053432,293.40594482421875,297.1499938964844,293.1499938964844,0.0067481510341167,-368.18310546875,299.82550048828125,0.5448272824287415,0.050000000745058,0.0356608033180236,293.168212890625,297.1499938964844,293.1499938964844,0.0574113056063652,-1596.034423828125,304.1508483886719,0.7131453156471252,0.1067006066441536,0.1020108312368393,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.5448272824287415,0.050000000745058,0.2290282696485519,291.3316345214844,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9804077148437,291.061279296875,1.0,0.156626209616661,0.9494374990463256,0.9494374990463256,1.0,1.0,-0.5530167818069458,0.2391658127307891,0.313850998878479,0.0805731788277626,0.0,0.0,0.0,25.078527450561523,25.0,-1151.84716796875,-0.0,33.201045989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,298.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.310546875,18000.0,0.0,0.0,0.0640896186232566,0.0,0.0,0.0,0.0,1.0,0.0112184453755617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001165946669061,0.0653716102242469,-0.0652550160884857,0.0,6.504281918751076e-05,0.0,0.0,2.43713927268982,0.0,0.0,0.0,0.2624311745166778,4.0,0.0,1.0
832860,293.29913330078125,297.1499938964844,293.1499938964844,0.003638042602688,-279.32452392578125,295.6795959472656,0.5448907613754272,0.050000000745058,0.0458491370081901,294.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6164245605469,0.5448907613754272,0.050000000745058,0.0482813492417335,293.40087890625,297.1499938964844,293.1499938964844,0.0068883188068866,-380.7813720703125,299.5150451660156,0.5448907613754272,0.050000000745058,0.0356604382395744,293.16552734375,297.1499938964844,293.1499938964844,0.0603486374020576,-1655.7421875,304.1468505859375,0.7130729556083679,0.1067765653133392,0.1019499897956848,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61676025390625,0.5448907613754272,0.050000000745058,0.2290259301662445,290.6429748535156,291.1499938964844,274.58599853515625,272.17901611328125,286.162841796875,294.9711608886719,290.8586730957031,1.0,0.1565930992364883,0.950505793094635,0.950505793094635,1.0,1.0,-0.552939236164093,0.2391347587108612,0.3138045072555542,0.0806107744574546,0.0,0.0,0.1316832602024078,25.065889358520508,25.0,380.4908752441406,-3763.932373046875,33.18180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,304.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.255859375,18000.0,0.0,0.0,0.0584686063230037,0.0,0.0,0.0,0.0,1.0,0.0032895349431782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073549836874008,0.1262855380773544,-0.0189305525273084,0.0,5.933820284553804e-05,0.0,0.0,4.864770412445068,0.0,0.0,0.0,0.2718773782253265,4.0,0.0,1.0
832920,293.29913330078125,297.1499938964844,293.1499938964844,0.003638042602688,-279.32452392578125,295.6795959472656,0.5448907613754272,0.050000000745058,0.0458491370081901,294.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6164245605469,0.5448907613754272,0.050000000745058,0.0482813492417335,293.40087890625,297.1499938964844,293.1499938964844,0.0068883188068866,-380.7813720703125,299.5150451660156,0.5448907613754272,0.050000000745058,0.0356604382395744,293.16552734375,297.1499938964844,293.1499938964844,0.0603486374020576,-1655.7421875,304.1468505859375,0.7130729556083679,0.1067765653133392,0.1019499897956848,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61676025390625,0.5448907613754272,0.050000000745058,0.2290259301662445,290.6429748535156,291.1499938964844,274.58599853515625,272.17901611328125,286.162841796875,294.9711608886719,290.8586730957031,1.0,0.1565930992364883,0.950505793094635,0.950505793094635,1.0,1.0,-0.552939236164093,0.2391347587108612,0.3138045072555542,0.0806107744574546,0.0,0.0,0.1316832602024078,25.065889358520508,25.0,380.4908752441406,-3763.932373046875,33.18180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,304.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.255859375,18000.0,0.0,0.0,0.0584686063230037,0.0,0.0,0.0,0.0,1.0,0.0032895349431782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073549836874008,0.1262855380773544,-0.0189305525273084,0.0,5.933820284553804e-05,0.0,0.0,4.864770412445068,0.0,0.0,0.0,0.2718773782253265,4.0,0.0,1.0
832980,293.2971496582031,297.1499938964844,293.1499938964844,0.003488902002573,-261.625244140625,296.090576171875,0.5450035333633423,0.050000000745058,0.045848298817873,294.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5450035333633423,0.050000000745058,0.0482804663479328,293.39862060546875,297.1499938964844,293.1499938964844,0.0065569318830966,-357.7943420410156,299.6858215332031,0.5450035333633423,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0564833544194698,-1576.6845703125,304.15399169921875,0.7136290669441223,0.1069213077425956,0.1021373271942138,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5450035333633423,0.050000000745058,0.229021742939949,291.3700256347656,291.1499938964844,274.5539855957031,272.1611633300781,286.1463623046875,294.9659729003906,291.43719482421875,1.0,0.1565712690353393,0.9515741467475892,0.9515741467475892,1.0,1.0,-0.5531562566757202,0.2392270863056183,0.3139291703701019,0.0807095095515251,0.0,0.0,0.0459673292934894,25.045875549316406,25.0,473.9062805175781,-3419.7275390625,33.18352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,303.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.931640625,18000.0,0.0,0.0,0.0619790256023407,0.0,0.0,0.0,0.0,1.0,0.0028955843299627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869228467345237,0.1020029708743095,-0.0150801287963986,0.0,6.290082819759846e-05,0.0,0.0,3.921953201293945,0.0,0.0,0.0,0.2693237960338592,4.0,0.0,1.0
833040,293.2971496582031,297.1499938964844,293.1499938964844,0.003488902002573,-261.625244140625,296.090576171875,0.5450035333633423,0.050000000745058,0.045848298817873,294.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5450035333633423,0.050000000745058,0.0482804663479328,293.39862060546875,297.1499938964844,293.1499938964844,0.0065569318830966,-357.7943420410156,299.6858215332031,0.5450035333633423,0.050000000745058,0.0356597863137722,293.16290283203125,297.1499938964844,293.1499938964844,0.0564833544194698,-1576.6845703125,304.15399169921875,0.7136290669441223,0.1069213077425956,0.1021373271942138,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.5450035333633423,0.050000000745058,0.229021742939949,291.3700256347656,291.1499938964844,274.5539855957031,272.1611633300781,286.1463623046875,294.9659729003906,291.43719482421875,1.0,0.1565712690353393,0.9515741467475892,0.9515741467475892,1.0,1.0,-0.5531562566757202,0.2392270863056183,0.3139291703701019,0.0807095095515251,0.0,0.0,0.0459673292934894,25.045875549316406,25.0,473.9062805175781,-3419.7275390625,33.18352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,303.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.931640625,18000.0,0.0,0.0,0.0619790256023407,0.0,0.0,0.0,0.0,1.0,0.0028955843299627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869228467345237,0.1020029708743095,-0.0150801287963986,0.0,6.290082819759846e-05,0.0,0.0,3.921953201293945,0.0,0.0,0.0,0.2693237960338592,4.0,0.0,1.0
833100,293.2972412109375,297.1499938964844,293.1499938964844,0.0034512460697442,-258.105712890625,296.130126953125,0.5450239777565002,0.050000000745058,0.0458481460809707,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5450239777565002,0.050000000745058,0.0482803061604499,293.39892578125,297.1499938964844,293.1499938964844,0.0064805219881236,-353.5096130371094,299.6789245605469,0.5450239777565002,0.050000000745058,0.0356596708297729,293.1623229980469,297.1499938964844,293.1499938964844,0.055985402315855,-1566.7606201171875,304.1541442871094,0.7136241793632507,0.1068722233176231,0.1021256521344184,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5450239777565002,0.050000000745058,0.2290209829807281,291.4725952148437,291.1499938964844,274.5375061035156,272.1517944335937,286.138671875,294.9649658203125,291.492431640625,1.0,0.1565615832805633,0.9521082639694214,0.9521082639694214,1.0,1.0,-0.5531408786773682,0.2392222732305526,0.3139185607433319,0.0807312652468681,0.0,0.0,0.0135561833158135,25.041955947875977,25.0,298.02947998046875,-3227.1875,33.17837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,302.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.517578125,18000.0,0.0,0.0,0.0636689811944961,0.0,0.0,0.0,0.0,1.0,0.0035465895198285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750847831368446,0.0966201722621917,-0.0215353909879922,0.0,6.461592420237139e-05,0.0,0.0,3.695037841796875,0.0,0.0,0.0,0.2682481110095978,4.0,0.0,1.0
833160,293.2973327636719,297.1499938964844,293.1499938964844,0.0034268756862729,-256.15740966796875,296.1221008300781,0.5450277328491211,0.050000000745058,0.0458481200039386,294.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5450277328491211,0.050000000745058,0.0482802763581275,293.3994445800781,297.1499938964844,293.1499938964844,0.0064282934181392,-351.053955078125,299.6450500488281,0.5450277328491211,0.050000000745058,0.0356596484780311,293.1619567871094,297.1499938964844,293.1499938964844,0.055814828723669,-1563.5374755859375,304.1537170410156,0.7134755253791809,0.1067847982048988,0.1020595729351043,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969177246094,0.5450277328491211,0.050000000745058,0.2290208488702774,291.49951171875,291.1499938964844,274.5206604003906,272.1421203613281,286.13104248046875,294.9638977050781,291.4983825683594,1.0,0.1565518081188202,0.9519162774086,0.9519162774086,1.0,1.0,-0.553061306476593,0.2391800284385681,0.3138812780380249,0.0807269811630249,0.0,0.0,0.0,25.0407943725586,25.0,80.26402282714844,-2189.114990234375,33.16974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,300.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.98046875,18000.0,0.0,0.0,0.0650393739342689,0.0,0.0,0.0,0.0,1.0,0.0066880332306027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0279381088912487,0.0740419626235961,-0.0461038574576377,0.0,6.60066943964921e-05,0.0,0.0,2.8038976192474365,0.0,0.0,0.0,0.2643244862556457,4.0,0.0,1.0
833220,293.29345703125,297.1499938964844,293.1499938964844,0.0035028280690312,-271.4894714355469,295.5257568359375,0.5450320243835449,0.050000000745058,0.0458480864763259,294.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7153625488281,0.5450320243835449,0.050000000745058,0.0482802465558052,293.398193359375,297.1499938964844,293.1499938964844,0.0066493260674178,-373.8497619628906,299.2470397949219,0.5450320243835449,0.050000000745058,0.035659622400999,293.1609191894531,297.1499938964844,293.1499938964844,0.0616441778838634,-1682.9649658203125,304.142333984375,0.7131533622741699,0.1066886335611343,0.1019186228513717,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7153625488281,0.5450320243835449,0.050000000745058,0.2290206998586654,290.62677001953125,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9588317871094,290.4107666015625,1.0,0.1565325558185577,0.951532244682312,0.951532244682312,1.0,1.0,-0.5528918504714966,0.2390914559364318,0.3138003647327423,0.08071069419384,0.0,0.0,0.0931158736348152,25.038970947265625,25.0,-614.2271118164062,-3333.153076171875,33.1519889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,300.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.927734375,18000.0,0.0,0.0,0.0601976029574871,0.0,0.0,0.0,0.0,1.0,0.0063296644948422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770023539662361,0.1207897886633873,-0.0437874346971511,0.0,6.109291280154139e-05,0.0,0.0,4.574441432952881,0.0,0.0,0.0,0.2694700360298157,4.0,0.0,1.0
833280,293.29345703125,297.1499938964844,293.1499938964844,0.0035028280690312,-271.4894714355469,295.5257568359375,0.5450320243835449,0.050000000745058,0.0458480864763259,294.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7153625488281,0.5450320243835449,0.050000000745058,0.0482802465558052,293.398193359375,297.1499938964844,293.1499938964844,0.0066493260674178,-373.8497619628906,299.2470397949219,0.5450320243835449,0.050000000745058,0.035659622400999,293.1609191894531,297.1499938964844,293.1499938964844,0.0616441778838634,-1682.9649658203125,304.142333984375,0.7131533622741699,0.1066886335611343,0.1019186228513717,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7153625488281,0.5450320243835449,0.050000000745058,0.2290206998586654,290.62677001953125,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9588317871094,290.4107666015625,1.0,0.1565325558185577,0.951532244682312,0.951532244682312,1.0,1.0,-0.5528918504714966,0.2390914559364318,0.3138003647327423,0.08071069419384,0.0,0.0,0.0931158736348152,25.038970947265625,25.0,-614.2271118164062,-3333.153076171875,33.1519889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,300.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.927734375,18000.0,0.0,0.0,0.0601976029574871,0.0,0.0,0.0,0.0,1.0,0.0063296644948422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770023539662361,0.1207897886633873,-0.0437874346971511,0.0,6.109291280154139e-05,0.0,0.0,4.574441432952881,0.0,0.0,0.0,0.2694700360298157,4.0,0.0,1.0
833340,293.288330078125,297.1499938964844,293.1499938964844,0.0034417724236845,-260.53173828125,295.781494140625,0.5451233983039856,0.050000000745058,0.0458474121987819,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.5451233983039856,0.050000000745058,0.0482795313000679,293.3942565917969,297.1499938964844,293.1499938964844,0.0064032259397208,-354.45086669921875,299.3376159667969,0.5451233983039856,0.050000000745058,0.0356590971350669,293.15826416015625,297.1499938964844,293.1499938964844,0.0579442344605922,-1606.283447265625,304.1512756347656,0.7137095332145691,0.1069549396634101,0.1021161079406738,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.5451233983039856,0.050000000745058,0.2290173172950744,291.08319091796875,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2416687011719,1.0,0.1565209031105041,0.9511482119560242,0.9511482119560242,1.0,1.0,-0.5531224012374878,0.2391713857650756,0.3139510452747345,0.0807743296027183,0.0,0.0,0.0921840295195579,25.023117065429688,25.0,586.462646484375,-3694.738525390625,33.15890884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,304.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05078125,18000.0,0.0,0.0,0.0607780963182449,0.0,0.0,0.0,0.0,1.0,0.0023682189639657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038916185498237,0.1142666637897491,-0.0103750424459576,0.0,6.16820398136042e-05,0.0,0.0,4.41709041595459,0.0,0.0,0.0,0.2710278630256653,4.0,0.0,1.0
833400,293.288330078125,297.1499938964844,293.1499938964844,0.0034417724236845,-260.53173828125,295.781494140625,0.5451233983039856,0.050000000745058,0.0458474121987819,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.5451233983039856,0.050000000745058,0.0482795313000679,293.3942565917969,297.1499938964844,293.1499938964844,0.0064032259397208,-354.45086669921875,299.3376159667969,0.5451233983039856,0.050000000745058,0.0356590971350669,293.15826416015625,297.1499938964844,293.1499938964844,0.0579442344605922,-1606.283447265625,304.1512756347656,0.7137095332145691,0.1069549396634101,0.1021161079406738,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.5451233983039856,0.050000000745058,0.2290173172950744,291.08319091796875,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.9499816894531,291.2416687011719,1.0,0.1565209031105041,0.9511482119560242,0.9511482119560242,1.0,1.0,-0.5531224012374878,0.2391713857650756,0.3139510452747345,0.0807743296027183,0.0,0.0,0.0921840295195579,25.023117065429688,25.0,586.462646484375,-3694.738525390625,33.15890884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,304.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05078125,18000.0,0.0,0.0,0.0607780963182449,0.0,0.0,0.0,0.0,1.0,0.0023682189639657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038916185498237,0.1142666637897491,-0.0103750424459576,0.0,6.16820398136042e-05,0.0,0.0,4.41709041595459,0.0,0.0,0.0,0.2710278630256653,4.0,0.0,1.0
833460,293.28875732421875,297.1499938964844,293.1499938964844,0.0033419544342905,-250.2313690185547,295.97418212890625,0.5451710224151611,0.050000000745058,0.0458470582962036,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.5451710224151611,0.050000000745058,0.048279158771038,293.3948669433594,297.1499938964844,293.1499938964844,0.0062037408351898,-341.71026611328125,299.3918762207031,0.5451710224151611,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561425276100635,-1569.779296875,304.1536560058594,0.713989794254303,0.1069819927215576,0.102215439081192,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.5451710224151611,0.050000000745058,0.2290155589580536,291.4587707519531,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.947509765625,291.4790344238281,1.0,0.1565142720937729,0.9514901638031006,0.9514901638031006,1.0,1.0,-0.5532383918762207,0.2392173260450363,0.3140210509300232,0.0808210521936416,0.0,0.0,0.018568567931652,25.0149154663086,25.0,297.5370483398437,-3255.989990234375,33.16216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,303.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.0643302127718925,0.0,0.0,0.0,0.0,1.0,0.0034304952714592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764495953917503,0.0967996940016746,-0.0203500930219888,0.0,6.528698577312753e-05,0.0,0.0,3.703631639480591,0.0,0.0,0.0,0.2683231234550476,4.0,0.0,1.0
833520,293.28875732421875,297.1499938964844,293.1499938964844,0.0033419544342905,-250.2313690185547,295.97418212890625,0.5451710224151611,0.050000000745058,0.0458470582962036,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.5451710224151611,0.050000000745058,0.048279158771038,293.3948669433594,297.1499938964844,293.1499938964844,0.0062037408351898,-341.71026611328125,299.3918762207031,0.5451710224151611,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561425276100635,-1569.779296875,304.1536560058594,0.713989794254303,0.1069819927215576,0.102215439081192,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.5451710224151611,0.050000000745058,0.2290155589580536,291.4587707519531,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.947509765625,291.4790344238281,1.0,0.1565142720937729,0.9514901638031006,0.9514901638031006,1.0,1.0,-0.5532383918762207,0.2392173260450363,0.3140210509300232,0.0808210521936416,0.0,0.0,0.018568567931652,25.0149154663086,25.0,297.5370483398437,-3255.989990234375,33.16216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,303.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.0643302127718925,0.0,0.0,0.0,0.0,1.0,0.0034304952714592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764495953917503,0.0967996940016746,-0.0203500930219888,0.0,6.528698577312753e-05,0.0,0.0,3.703631639480591,0.0,0.0,0.0,0.2683231234550476,4.0,0.0,1.0
833580,293.2889099121094,297.1499938964844,293.1499938964844,0.0033025669399648,-248.56982421875,295.8900756835937,0.5451597571372986,0.050000000745058,0.0458471402525901,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5451597571372986,0.050000000745058,0.0482792481780052,293.396240234375,297.1499938964844,293.1499938964844,0.0061441240832209,-340.7633056640625,299.28350830078125,0.5451597571372986,0.050000000745058,0.0356588885188102,293.15679931640625,297.1499938964844,293.1499938964844,0.0568388812243938,-1584.279052734375,304.1510314941406,0.713751494884491,0.1068623289465904,0.1021172776818275,293.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5451597571372986,0.050000000745058,0.2290159612894058,291.4021301269531,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9450988769531,291.2179260253906,1.0,0.1565064191818237,0.951832115650177,0.951832115650177,1.0,1.0,-0.5531213879585266,0.2391697466373443,0.3139516115188598,0.0808121562004089,0.0,0.0,0.0,25.01633644104004,25.0,-923.4107055664062,-0.0,33.15242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,298.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.953125,18000.0,0.0,0.0,0.066025324165821,0.0,0.0,0.0,0.0,1.0,0.0105367386713624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000435216090409,0.0636877939105033,-0.0632525756955146,0.0,6.700731319142506e-05,0.0,0.0,2.378122568130493,0.0,0.0,0.0,0.2624586522579193,4.0,0.0,1.0
833640,293.2889099121094,297.1499938964844,293.1499938964844,0.0033025669399648,-248.56982421875,295.8900756835937,0.5451597571372986,0.050000000745058,0.0458471402525901,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5451597571372986,0.050000000745058,0.0482792481780052,293.396240234375,297.1499938964844,293.1499938964844,0.0061441240832209,-340.7633056640625,299.28350830078125,0.5451597571372986,0.050000000745058,0.0356588885188102,293.15679931640625,297.1499938964844,293.1499938964844,0.0568388812243938,-1584.279052734375,304.1510314941406,0.713751494884491,0.1068623289465904,0.1021172776818275,293.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.5451597571372986,0.050000000745058,0.2290159612894058,291.4021301269531,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.9450988769531,291.2179260253906,1.0,0.1565064191818237,0.951832115650177,0.951832115650177,1.0,1.0,-0.5531213879585266,0.2391697466373443,0.3139516115188598,0.0808121562004089,0.0,0.0,0.0,25.01633644104004,25.0,-923.4107055664062,-0.0,33.15242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,298.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.953125,18000.0,0.0,0.0,0.066025324165821,0.0,0.0,0.0,0.0,1.0,0.0105367386713624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000435216090409,0.0636877939105033,-0.0632525756955146,0.0,6.700731319142506e-05,0.0,0.0,2.378122568130493,0.0,0.0,0.0,0.2624586522579193,4.0,0.0,1.0
833700,293.2862243652344,297.1499938964844,293.1499938964844,0.0033665322698652,-260.32647705078125,295.44683837890625,0.5451587438583374,0.050000000745058,0.045847151428461,294.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5451587438583374,0.050000000745058,0.0482792556285858,293.3952331542969,297.1499938964844,293.1499938964844,0.0063149267807602,-357.975830078125,298.9910888671875,0.5451587438583374,0.050000000745058,0.0356588959693908,293.1563415527344,297.1499938964844,293.1499938964844,0.0612598769366741,-1674.77294921875,304.1427917480469,0.7136695384979248,0.1068672388792038,0.1020822301506996,293.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5451587438583374,0.050000000745058,0.2290160059928894,290.7452697753906,291.1499938964844,274.3541564941406,272.0411376953125,286.0482177734375,294.9419860839844,290.4375305175781,1.0,0.1565024107694625,0.9520030617713928,0.9520030617713928,1.0,1.0,-0.55307936668396,0.2391540706157684,0.3139252960681915,0.0808083936572074,0.0,0.0,0.0729355365037918,25.016231536865234,25.0,-889.7713623046875,-3268.21630859375,33.148345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,299.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17760.810546875,18000.0,0.0,0.0,0.061965025961399,0.0,0.0,0.0,0.0,1.0,0.0067382771521806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727172717452049,0.1188807860016822,-0.0461635142564773,0.0,6.288662552833557e-05,0.0,0.0,4.491089820861816,0.0,0.0,0.0,0.2688426971435547,4.0,0.0,1.0
833760,293.2821960449219,297.1499938964844,293.1499938964844,0.0034165091346949,-263.693359375,295.3154602050781,0.5451877117156982,0.050000000745058,0.0458469353616237,294.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.5451877117156982,0.050000000745058,0.0482790321111679,293.39263916015625,297.1499938964844,293.1499938964844,0.0063180075958371,-357.550537109375,298.88397216796875,0.5451877117156982,0.050000000745058,0.0356587283313274,293.1551513671875,297.1499938964844,293.1499938964844,0.0611087493598461,-1671.092529296875,304.14459228515625,0.7138720750808716,0.1070176213979721,0.1021564900875091,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.5451877117156982,0.050000000745058,0.2290149331092834,290.5636291503906,291.1499938964844,274.3340148925781,272.02838134765625,286.03631591796875,294.9365234375,290.7499389648437,1.0,0.1565001606941223,0.9521737694740297,0.9521737694740297,1.0,1.0,-0.553166389465332,0.2391929477453231,0.31397345662117,0.0808299928903579,0.0,0.0,0.1369772553443908,25.011228561401367,25.0,247.50924682617188,-3741.419189453125,33.151878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,304.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.353515625,18000.0,0.0,0.0,0.0599956437945365,0.0,0.0,0.0,0.0,1.0,0.0036087853368371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043317019939422,0.1264910101890564,-0.0221593100577592,0.0,6.088795271352865e-05,0.0,0.0,4.861331939697266,0.0,0.0,0.0,0.2716882228851318,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.0032799041364341,-246.77012634277344,295.7605895996094,0.5452778339385986,0.050000000745058,0.0458462685346603,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5452778339385986,0.050000000745058,0.0482783280313015,293.390869140625,297.1499938964844,293.1499938964844,0.0060179168358445,-334.9189453125,299.0956115722656,0.5452778339385986,0.050000000745058,0.0356582105159759,293.1531066894531,297.1499938964844,293.1499938964844,0.0570887736976146,-1588.3170166015625,304.1527709960937,0.7146705389022827,0.1073087900876998,0.1024623438715934,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5452778339385986,0.050000000745058,0.2290116101503372,291.3099060058594,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9305114746094,291.38934326171875,1.0,0.1565022766590118,0.9525150656700134,0.9525150656700134,1.0,1.0,-0.5535272359848022,0.2393501698970794,0.3141770362854004,0.0809087231755256,0.0,0.0,0.0601380467414855,24.996347427368164,25.0,490.0860290527344,-3511.058837890625,33.17203140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,304.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.0631966143846511,0.0,0.0,0.0,0.0,1.0,0.002591265598312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917123407125473,0.1039924770593643,-0.0122801344841718,0.0,6.413652590708807e-05,0.0,0.0,4.0052666664123535,0.0,0.0,0.0,0.2697027027606964,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.0032799041364341,-246.77012634277344,295.7605895996094,0.5452778339385986,0.050000000745058,0.0458462685346603,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5452778339385986,0.050000000745058,0.0482783280313015,293.390869140625,297.1499938964844,293.1499938964844,0.0060179168358445,-334.9189453125,299.0956115722656,0.5452778339385986,0.050000000745058,0.0356582105159759,293.1531066894531,297.1499938964844,293.1499938964844,0.0570887736976146,-1588.3170166015625,304.1527709960937,0.7146705389022827,0.1073087900876998,0.1024623438715934,293.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5452778339385986,0.050000000745058,0.2290116101503372,291.3099060058594,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9305114746094,291.38934326171875,1.0,0.1565022766590118,0.9525150656700134,0.9525150656700134,1.0,1.0,-0.5535272359848022,0.2393501698970794,0.3141770362854004,0.0809087231755256,0.0,0.0,0.0601380467414855,24.996347427368164,25.0,490.0860290527344,-3511.058837890625,33.17203140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727844238281,304.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.0631966143846511,0.0,0.0,0.0,0.0,1.0,0.002591265598312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917123407125473,0.1039924770593643,-0.0122801344841718,0.0,6.413652590708807e-05,0.0,0.0,4.0052666664123535,0.0,0.0,0.0,0.2697027027606964,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.003217788413167,-241.07362365722656,295.8187255859375,0.5452929139137268,0.050000000745058,0.0458461567759513,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.5452929139137268,0.050000000745058,0.0482782125473022,293.3920593261719,297.1499938964844,293.1499938964844,0.0058927484788,-327.7091979980469,299.0736083984375,0.5452929139137268,0.050000000745058,0.0356581211090087,293.152587890625,297.1499938964844,293.1499938964844,0.0563998147845268,-1574.3984375,304.15289306640625,0.7148642539978027,0.1073373556137085,0.1025401875376701,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.5452929139137268,0.050000000745058,0.2290110439062118,291.46893310546875,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.927978515625,291.4739990234375,1.0,0.1565056443214416,0.952856421470642,0.952856421470642,1.0,1.0,-0.5536196231842041,0.2393991500139236,0.3142204880714416,0.0809230506420135,0.0,0.0,0.0030449226032942,24.99396133422852,25.0,177.98155212402344,-3175.169921875,33.17853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,302.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8125,18000.0,0.0,0.0,0.0663264542818069,0.0,0.0,0.0,0.0,1.0,0.0038139109965413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710583254694938,0.0953031480312347,-0.0242448281496763,0.0,6.731291796313599e-05,0.0,0.0,3.635918140411377,0.0,0.0,0.0,0.2678718268871307,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.003217788413167,-241.07362365722656,295.8187255859375,0.5452929139137268,0.050000000745058,0.0458461567759513,294.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.5452929139137268,0.050000000745058,0.0482782125473022,293.3920593261719,297.1499938964844,293.1499938964844,0.0058927484788,-327.7091979980469,299.0736083984375,0.5452929139137268,0.050000000745058,0.0356581211090087,293.152587890625,297.1499938964844,293.1499938964844,0.0563998147845268,-1574.3984375,304.15289306640625,0.7148642539978027,0.1073373556137085,0.1025401875376701,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.5452929139137268,0.050000000745058,0.2290110439062118,291.46893310546875,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.927978515625,291.4739990234375,1.0,0.1565056443214416,0.952856421470642,0.952856421470642,1.0,1.0,-0.5536196231842041,0.2393991500139236,0.3142204880714416,0.0809230506420135,0.0,0.0,0.0030449226032942,24.99396133422852,25.0,177.98155212402344,-3175.169921875,33.17853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,302.4731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8125,18000.0,0.0,0.0,0.0663264542818069,0.0,0.0,0.0,0.0,1.0,0.0038139109965413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710583254694938,0.0953031480312347,-0.0242448281496763,0.0,6.731291796313599e-05,0.0,0.0,3.635918140411377,0.0,0.0,0.0,0.2678718268871307,4.0,0.0,1.0
834060,293.279541015625,297.1499938964844,293.1499938964844,0.0032193765509873,-246.5595550537109,295.4913024902344,0.5452828407287598,0.050000000745058,0.0458462312817573,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5452828407287598,0.050000000745058,0.0482782907783985,293.3921813964844,297.1499938964844,293.1499938964844,0.0059494697488844,-337.6502380371094,298.8141174316406,0.5452828407287598,0.050000000745058,0.0356581807136535,293.1522216796875,297.1499938964844,293.1499938964844,0.0599444508552551,-1646.841064453125,304.1454162597656,0.7148264646530151,0.1073446199297905,0.1025283634662628,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5452828407287598,0.050000000745058,0.2290114164352417,291.03424072265625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9237670898437,290.67047119140625,1.0,0.1565077304840088,0.9531946182250975,0.9531946182250975,1.0,1.0,-0.5536061525344849,0.2394079715013504,0.3141981363296509,0.0809060782194137,0.0,0.0,0.0290618017315864,24.99555015563965,25.0,-1400.240478515625,-2161.72900390625,33.178749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,298.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.828125,18000.0,0.0,0.0,0.0652986839413642,0.0,0.0,0.0,0.0,1.0,0.0100988252088427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260476619005203,0.0875176191329956,-0.0614699535071849,0.0,6.62698585074395e-05,0.0,0.0,3.247358083724976,0.0,0.0,0.0,0.2662163078784942,4.0,0.0,1.0
834120,293.279541015625,297.1499938964844,293.1499938964844,0.0032193765509873,-246.5595550537109,295.4913024902344,0.5452828407287598,0.050000000745058,0.0458462312817573,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5452828407287598,0.050000000745058,0.0482782907783985,293.3921813964844,297.1499938964844,293.1499938964844,0.0059494697488844,-337.6502380371094,298.8141174316406,0.5452828407287598,0.050000000745058,0.0356581807136535,293.1522216796875,297.1499938964844,293.1499938964844,0.0599444508552551,-1646.841064453125,304.1454162597656,0.7148264646530151,0.1073446199297905,0.1025283634662628,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5452828407287598,0.050000000745058,0.2290114164352417,291.03424072265625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9237670898437,290.67047119140625,1.0,0.1565077304840088,0.9531946182250975,0.9531946182250975,1.0,1.0,-0.5536061525344849,0.2394079715013504,0.3141981363296509,0.0809060782194137,0.0,0.0,0.0290618017315864,24.99555015563965,25.0,-1400.240478515625,-2161.72900390625,33.178749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,298.20831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.828125,18000.0,0.0,0.0,0.0652986839413642,0.0,0.0,0.0,0.0,1.0,0.0100988252088427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260476619005203,0.0875176191329956,-0.0614699535071849,0.0,6.62698585074395e-05,0.0,0.0,3.247358083724976,0.0,0.0,0.0,0.2662163078784942,4.0,0.0,1.0
834180,293.2726135253906,297.1499938964844,293.1499938964844,0.0032668823841959,-249.62008666992188,295.33843994140625,0.5453505516052246,0.050000000745058,0.0458457320928573,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5453505516052246,0.050000000745058,0.0482777617871761,293.38726806640625,297.1499938964844,293.1499938964844,0.0059255715459585,-335.8410949707031,298.6640625,0.5453505516052246,0.050000000745058,0.0356577895581722,293.14996337890625,297.1499938964844,293.1499938964844,0.0598988234996795,-1644.820068359375,304.14801025390625,0.7155203223228455,0.1077418029308319,0.102802038192749,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5453505516052246,0.050000000745058,0.2290089130401611,290.8423767089844,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9131774902344,291.0402526855469,1.0,0.1565145552158355,0.953532874584198,0.953532874584198,1.0,1.0,-0.5539297461509705,0.2395612001419067,0.3143685460090637,0.0809512510895729,0.0,0.0,0.119924709200859,24.984411239624023,25.0,502.2853698730469,-3826.337158203125,33.19892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75390625,18000.0,0.0,0.0,0.0617829598486423,0.0,0.0,0.0,0.0,1.0,0.0024409212637692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105837300419807,0.121557243168354,-0.0109735140576958,0.0,6.270185258472338e-05,0.0,0.0,4.699651718139648,0.0,0.0,0.0,0.2717818319797516,4.0,0.0,1.0
834240,293.2726135253906,297.1499938964844,293.1499938964844,0.0032668823841959,-249.62008666992188,295.33843994140625,0.5453505516052246,0.050000000745058,0.0458457320928573,294.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5453505516052246,0.050000000745058,0.0482777617871761,293.38726806640625,297.1499938964844,293.1499938964844,0.0059255715459585,-335.8410949707031,298.6640625,0.5453505516052246,0.050000000745058,0.0356577895581722,293.14996337890625,297.1499938964844,293.1499938964844,0.0598988234996795,-1644.820068359375,304.14801025390625,0.7155203223228455,0.1077418029308319,0.102802038192749,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.5453505516052246,0.050000000745058,0.2290089130401611,290.8423767089844,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.9131774902344,291.0402526855469,1.0,0.1565145552158355,0.953532874584198,0.953532874584198,1.0,1.0,-0.5539297461509705,0.2395612001419067,0.3143685460090637,0.0809512510895729,0.0,0.0,0.119924709200859,24.984411239624023,25.0,502.2853698730469,-3826.337158203125,33.19892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.9055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75390625,18000.0,0.0,0.0,0.0617829598486423,0.0,0.0,0.0,0.0,1.0,0.0024409212637692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105837300419807,0.121557243168354,-0.0109735140576958,0.0,6.270185258472338e-05,0.0,0.0,4.699651718139648,0.0,0.0,0.0,0.2717818319797516,4.0,0.0,1.0
834300,293.27197265625,297.1499938964844,293.1499938964844,0.003197438782081,-241.43414306640625,295.5631408691406,0.54539954662323,0.050000000745058,0.0458453707396984,294.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.54539954662323,0.050000000745058,0.0482773818075656,293.3863830566406,297.1499938964844,293.1499938964844,0.0057874587364494,-325.36474609375,298.7776794433594,0.54539954662323,0.050000000745058,0.0356575101613998,293.1489562988281,297.1499938964844,293.1499938964844,0.05808662250638,-1607.4356689453125,304.151611328125,0.7160518765449524,0.1079389825463295,0.1030145362019538,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.54539954662323,0.050000000745058,0.2290071099996566,291.2109069824219,291.1499938964844,274.13751220703125,271.89959716796875,285.935302734375,294.9100952148437,291.3187561035156,1.0,0.1565212905406952,0.9537019729614258,0.9537019729614258,1.0,1.0,-0.5541813969612122,0.239676371216774,0.314505010843277,0.0809902027249336,0.0,0.0,0.0779069736599922,24.976560592651367,25.0,528.2916259765625,-3626.670166015625,33.215370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,304.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.66796875,18000.0,0.0,0.0,0.0635333359241485,0.0,0.0,0.0,0.0,1.0,0.0023029802832752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982819274067878,0.108117289841175,-0.0098353652283549,0.0,6.447826308431104e-05,0.0,0.0,4.173430919647217,0.0,0.0,0.0,0.2703262269496918,4.0,0.0,1.0
