time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.2721252441406,297.1499938964844,293.1499938964844,0.0031527418177574,-236.8546142578125,295.6582336425781,0.5454267263412476,0.050000000745058,0.0458451695740222,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5454267263412476,0.050000000745058,0.0482771694660186,293.38641357421875,297.1499938964844,293.1499938964844,0.0057023540139198,-319.6744689941406,298.81011962890625,0.5454267263412476,0.050000000745058,0.0356573536992073,293.1484375,297.1499938964844,293.1499938964844,0.0573445484042167,-1592.170166015625,304.15264892578125,0.7164140343666077,0.1080571934580802,0.1031629368662834,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36737060546875,0.5454267263412476,0.050000000745058,0.2290061116218567,291.3858947753906,291.1499938964844,274.114013671875,271.8837280273437,285.923828125,294.9081726074219,291.4245910644531,1.0,0.1565286219120025,0.95387065410614,0.95387065410614,1.0,1.0,-0.554357647895813,0.2397611588239669,0.3145964741706848,0.0810110121965408,0.0,0.0,0.0437654517590999,24.97234916687012,25.0,371.6165161132813,-3410.8095703125,33.22810745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.287109375,18000.0,0.0,0.0,0.0652620419859886,0.0,0.0,0.0,0.0,1.0,0.0028545905370265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847228541970253,0.0993984341621398,-0.0146755771711468,0.0,6.62326710880734e-05,0.0,0.0,3.816375255584717,0.0,0.0,0.0,0.2689613997936249,4.0,0.0,1.0
834420,293.272216796875,297.1499938964844,293.1499938964844,0.0031091896817088,-233.2053985595703,295.6619567871094,0.545433759689331,0.050000000745058,0.0458451174199581,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.545433759689331,0.050000000745058,0.0482771135866642,293.3870544433594,297.1499938964844,293.1499938964844,0.0056093111634254,-314.711669921875,298.75689697265625,0.545433759689331,0.050000000745058,0.035657312721014,293.1480407714844,297.1499938964844,293.1499938964844,0.0571577548980712,-1588.24609375,304.15203857421875,0.716738760471344,0.1081766039133071,0.103304699063301,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.545433759689331,0.050000000745058,0.2290058434009552,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043884277344,291.45330810546875,1.0,0.1565426886081695,0.9542080760002136,0.9542080760002136,1.0,1.0,-0.5545272827148438,0.2398579716682434,0.3146693110466003,0.0810065194964408,0.0,0.0,0.0,24.971654891967773,25.0,92.9557113647461,-2842.853271484375,33.24353790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,301.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18125.578125,18000.0,0.0,0.0,0.0679977908730506,0.0,0.0,0.0,0.0,1.0,0.0049646259285509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515679791569709,0.0864802598953247,-0.0349122807383537,0.0,6.900911103002727e-05,0.0,0.0,3.290738582611084,0.0,0.0,0.0,0.2660060524940491,4.0,0.0,1.0
834480,293.272216796875,297.1499938964844,293.1499938964844,0.0031091896817088,-233.2053985595703,295.6619567871094,0.545433759689331,0.050000000745058,0.0458451174199581,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.545433759689331,0.050000000745058,0.0482771135866642,293.3870544433594,297.1499938964844,293.1499938964844,0.0056093111634254,-314.711669921875,298.75689697265625,0.545433759689331,0.050000000745058,0.035657312721014,293.1480407714844,297.1499938964844,293.1499938964844,0.0571577548980712,-1588.24609375,304.15203857421875,0.716738760471344,0.1081766039133071,0.103304699063301,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.545433759689331,0.050000000745058,0.2290058434009552,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.900146484375,294.9043884277344,291.45330810546875,1.0,0.1565426886081695,0.9542080760002136,0.9542080760002136,1.0,1.0,-0.5545272827148438,0.2398579716682434,0.3146693110466003,0.0810065194964408,0.0,0.0,0.0,24.971654891967773,25.0,92.9557113647461,-2842.853271484375,33.24353790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,301.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18125.578125,18000.0,0.0,0.0,0.0679977908730506,0.0,0.0,0.0,0.0,1.0,0.0049646259285509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515679791569709,0.0864802598953247,-0.0349122807383537,0.0,6.900911103002727e-05,0.0,0.0,3.290738582611084,0.0,0.0,0.0,0.2660060524940491,4.0,0.0,1.0
834540,293.26873779296875,297.1499938964844,293.1499938964844,0.0031503096688538,-243.9093017578125,295.150146484375,0.5454374551773071,0.050000000745058,0.0458450876176357,294.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.5454374551773071,0.050000000745058,0.0482770875096321,293.3854064941406,297.1499938964844,293.1499938964844,0.0057350043207407,-331.0242004394531,298.3727722167969,0.5454374551773071,0.050000000745058,0.0356572903692722,293.1473693847656,297.1499938964844,293.1499938964844,0.0624831318855285,-1697.283203125,304.1418762207031,0.7170317769050598,0.1083609014749527,0.1034342944622039,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.5454374551773071,0.050000000745058,0.2290057092905044,290.7397766113281,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8979187011719,290.4394226074219,1.0,0.1565564274787902,0.9545454978942872,0.9545454978942872,1.0,1.0,-0.5546825528144836,0.2399533241987228,0.3147292137145996,0.0809889137744903,0.0,0.0,0.0758510082960128,24.97135353088379,25.0,-850.3929443359375,-3300.4970703125,33.25798416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,299.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.916015625,18000.0,0.0,0.0,0.0642493292689323,0.0,0.0,0.0,0.0,1.0,0.0064873723313212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733887329697609,0.1180897280573844,-0.0447009913623333,0.0,6.520490569528192e-05,0.0,0.0,4.462662696838379,0.0,0.0,0.0,0.2689621746540069,4.0,0.0,1.0
834600,293.26873779296875,297.1499938964844,293.1499938964844,0.0031503096688538,-243.9093017578125,295.150146484375,0.5454374551773071,0.050000000745058,0.0458450876176357,294.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.5454374551773071,0.050000000745058,0.0482770875096321,293.3854064941406,297.1499938964844,293.1499938964844,0.0057350043207407,-331.0242004394531,298.3727722167969,0.5454374551773071,0.050000000745058,0.0356572903692722,293.1473693847656,297.1499938964844,293.1499938964844,0.0624831318855285,-1697.283203125,304.1418762207031,0.7170317769050598,0.1083609014749527,0.1034342944622039,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.5454374551773071,0.050000000745058,0.2290057092905044,290.7397766113281,291.1499938964844,274.01666259765625,271.817138671875,285.8740539550781,294.8979187011719,290.4394226074219,1.0,0.1565564274787902,0.9545454978942872,0.9545454978942872,1.0,1.0,-0.5546825528144836,0.2399533241987228,0.3147292137145996,0.0809889137744903,0.0,0.0,0.0758510082960128,24.97135353088379,25.0,-850.3929443359375,-3300.4970703125,33.25798416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,299.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.916015625,18000.0,0.0,0.0,0.0642493292689323,0.0,0.0,0.0,0.0,1.0,0.0064873723313212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733887329697609,0.1180897280573844,-0.0447009913623333,0.0,6.520490569528192e-05,0.0,0.0,4.462662696838379,0.0,0.0,0.0,0.2689621746540069,4.0,0.0,1.0
834660,293.26251220703125,297.1499938964844,293.1499938964844,0.0031413685064762,-238.9872131347656,295.2950134277344,0.5455299615859985,0.050000000745058,0.0458444058895111,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.5455299615859985,0.050000000745058,0.0482763685286045,293.38006591796875,297.1499938964844,293.1499938964844,0.0056032049469649,-318.96002197265625,298.41375732421875,0.5455299615859985,0.050000000745058,0.0356567613780498,293.1448669433594,297.1499938964844,293.1499938964844,0.0600453801453113,-1645.602294921875,304.1490783691406,0.7181626558303833,0.108932726085186,0.1039006933569908,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.5455299615859985,0.050000000745058,0.229002296924591,290.9911804199219,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.1529846191406,1.0,0.1565770208835601,0.9548818469047546,0.9548818469047546,1.0,1.0,-0.555235743522644,0.240218698978424,0.3150170743465423,0.0810456871986389,0.0,0.0,0.1067465916275978,24.956684112548828,25.0,532.7053833007812,-3796.99609375,33.296653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0636344850063324,0.0,0.0,0.0,0.0,1.0,0.0021377902012318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080262213945388,0.1165614575147628,-0.0085352398455142,0.0,6.458091957028955e-05,0.0,0.0,4.509134292602539,0.0,0.0,0.0,0.2713557481765747,4.0,0.0,1.0
834720,293.26251220703125,297.1499938964844,293.1499938964844,0.0031413685064762,-238.9872131347656,295.2950134277344,0.5455299615859985,0.050000000745058,0.0458444058895111,294.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.5455299615859985,0.050000000745058,0.0482763685286045,293.38006591796875,297.1499938964844,293.1499938964844,0.0056032049469649,-318.96002197265625,298.41375732421875,0.5455299615859985,0.050000000745058,0.0356567613780498,293.1448669433594,297.1499938964844,293.1499938964844,0.0600453801453113,-1645.602294921875,304.1490783691406,0.7181626558303833,0.108932726085186,0.1039006933569908,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.5455299615859985,0.050000000745058,0.229002296924591,290.9911804199219,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865661621094,291.1529846191406,1.0,0.1565770208835601,0.9548818469047546,0.9548818469047546,1.0,1.0,-0.555235743522644,0.240218698978424,0.3150170743465423,0.0810456871986389,0.0,0.0,0.1067465916275978,24.956684112548828,25.0,532.7053833007812,-3796.99609375,33.296653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2890625,18000.0,0.0,0.0,0.0636344850063324,0.0,0.0,0.0,0.0,1.0,0.0021377902012318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080262213945388,0.1165614575147628,-0.0085352398455142,0.0,6.458091957028955e-05,0.0,0.0,4.509134292602539,0.0,0.0,0.0,0.2713557481765747,4.0,0.0,1.0
834780,293.2619934082031,297.1499938964844,293.1499938964844,0.0030507049523293,-229.2944183349609,295.5283508300781,0.5455994606018066,0.050000000745058,0.0458438917994499,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5455994606018066,0.050000000745058,0.0482758283615112,293.3789978027344,297.1499938964844,293.1499938964844,0.0054310164414346,-306.7366027832031,298.5135803222656,0.5455994606018066,0.050000000745058,0.0356563627719879,293.1435241699219,297.1499938964844,293.1499938964844,0.05836171656847,-1610.5,304.1519775390625,0.7192127704620361,0.1093357875943183,0.1043460741639137,293.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5455994606018066,0.050000000745058,0.2289997339248657,291.3925170898437,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.88104248046875,291.4158935546875,1.0,0.1566038429737091,0.9552182555198668,0.9552182555198668,1.0,1.0,-0.5557655096054077,0.2404781430959701,0.3152873516082763,0.0810889452695846,0.0,0.0,0.0402215756475925,24.94622039794922,25.0,300.7665710449219,-3391.715576171875,33.33708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,303.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.453125,18000.0,0.0,0.0,0.0669786855578422,0.0,0.0,0.0,0.0,1.0,0.0029232008382678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826546400785446,0.0979709476232528,-0.0153163066133856,0.0,6.797484820708632e-05,0.0,0.0,3.756736993789673,0.0,0.0,0.0,0.2687041163444519,4.0,0.0,1.0
834840,293.2619934082031,297.1499938964844,293.1499938964844,0.0030507049523293,-229.2944183349609,295.5283508300781,0.5455994606018066,0.050000000745058,0.0458438917994499,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5455994606018066,0.050000000745058,0.0482758283615112,293.3789978027344,297.1499938964844,293.1499938964844,0.0054310164414346,-306.7366027832031,298.5135803222656,0.5455994606018066,0.050000000745058,0.0356563627719879,293.1435241699219,297.1499938964844,293.1499938964844,0.05836171656847,-1610.5,304.1519775390625,0.7192127704620361,0.1093357875943183,0.1043460741639137,293.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5455994606018066,0.050000000745058,0.2289997339248657,291.3925170898437,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.88104248046875,291.4158935546875,1.0,0.1566038429737091,0.9552182555198668,0.9552182555198668,1.0,1.0,-0.5557655096054077,0.2404781430959701,0.3152873516082763,0.0810889452695846,0.0,0.0,0.0402215756475925,24.94622039794922,25.0,300.7665710449219,-3391.715576171875,33.33708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,303.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.453125,18000.0,0.0,0.0,0.0669786855578422,0.0,0.0,0.0,0.0,1.0,0.0029232008382678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826546400785446,0.0979709476232528,-0.0153163066133856,0.0,6.797484820708632e-05,0.0,0.0,3.756736993789673,0.0,0.0,0.0,0.2687041163444519,4.0,0.0,1.0
834900,293.2618408203125,297.1499938964844,293.1499938964844,0.0030309550929814,-227.62692260742188,295.5321655273437,0.5456082224845886,0.050000000745058,0.0458438284695148,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.5456082224845886,0.050000000745058,0.0482757575809955,293.3788452148437,297.1499938964844,293.1499938964844,0.005388522055,-304.40447998046875,298.48974609375,0.5456082224845886,0.050000000745058,0.0356563106179237,293.1432800292969,297.1499938964844,293.1499938964844,0.0583312176167964,-1609.6693115234375,304.15167236328125,0.7195298671722412,0.1094701066613197,0.1044872254133224,293.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.5456082224845886,0.050000000745058,0.2289994210004806,291.4256591796875,291.1499938964844,273.88751220703125,271.7268371582031,285.80474853515625,294.8785095214844,291.43023681640625,1.0,0.1566173285245895,0.9553864002227784,0.9553864002227784,1.0,1.0,-0.5559343099594116,0.2405696362257003,0.31536465883255,0.0810863897204399,0.0,0.0,0.0182788558304309,24.94525718688965,25.0,168.17385864257812,-3265.458984375,33.35222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,302.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.46875,18000.0,0.0,0.0,0.0683495476841926,0.0,0.0,0.0,0.0,1.0,0.003479010425508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749367773532867,0.0957582965493202,-0.0208215247839689,0.0,6.936609861440957e-05,0.0,0.0,3.657836675643921,0.0,0.0,0.0,0.2680703997611999,4.0,0.0,1.0
834960,293.26141357421875,297.1499938964844,293.1499938964844,0.0030166644137352,-226.56661987304688,295.5165710449219,0.5456117987632751,0.050000000745058,0.0458438023924827,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456117987632751,0.050000000745058,0.0482757315039634,293.37847900390625,297.1499938964844,293.1499938964844,0.0053543681278824,-302.7408447265625,298.453369140625,0.5456117987632751,0.050000000745058,0.0356562882661819,293.1430358886719,297.1499938964844,293.1499938964844,0.0584327466785907,-1611.5419921875,304.15118408203125,0.7198041081428528,0.1096009761095047,0.1046115085482597,293.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.5456117987632751,0.050000000745058,0.2289992868900299,291.4290466308594,291.1499938964844,273.86065673828125,271.70782470703125,285.7907409667969,294.8755187988281,291.4263000488281,1.0,0.156630739569664,0.9555521607398988,0.9555521607398988,1.0,1.0,-0.5560832023620605,0.2406539469957351,0.3154292404651642,0.0810770019888877,0.0,0.0,0.0,24.945112228393555,25.0,63.946319580078125,-2961.853759765625,33.36624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,301.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.67578125,18000.0,0.0,0.0,0.0694706290960311,0.0,0.0,0.0,0.0,1.0,0.0046451166272163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570723190903663,0.0893276259303093,-0.0322553068399429,0.0,7.050386193441227e-05,0.0,0.0,3.40067982673645,0.0,0.0,0.0,0.2664758861064911,4.0,0.0,1.0
835020,293.2574157714844,297.1499938964844,293.1499938964844,0.0030515955295413,-236.184310913086,295.03448486328125,0.5456302762031555,0.050000000745058,0.0458436645567417,294.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485412597656,0.5456302762031555,0.050000000745058,0.0482755862176418,293.37548828125,297.1499938964844,293.1499938964844,0.0054596969857811,-317.2918395996094,298.0806884765625,0.5456302762031555,0.050000000745058,0.0356561839580535,293.1421203613281,297.1499938964844,293.1499938964844,0.0636605322360992,-1718.7098388671875,304.1414489746094,0.7204552292823792,0.109959103167057,0.1049029529094696,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485412597656,0.5456302762031555,0.050000000745058,0.228998601436615,290.7610778808594,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8671569824219,290.45538330078125,1.0,0.1566583514213562,0.95588356256485,0.95588356256485,1.0,1.0,-0.5564316511154175,0.2408470809459686,0.3155845403671264,0.0810613185167312,0.0,0.0,0.0732445269823074,24.94290351867676,25.0,-865.1436767578125,-3309.55419921875,33.397308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,299.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17773.775390625,18000.0,0.0,0.0,0.0659619495272636,0.0,0.0,0.0,0.0,1.0,0.0064001930877566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730898156762123,0.1172761544585228,-0.0441863387823104,0.0,6.694299372611567e-05,0.0,0.0,4.432619571685791,0.0,0.0,0.0,0.2688511908054352,4.0,0.0,1.0
835080,293.2574157714844,297.1499938964844,293.1499938964844,0.0030515955295413,-236.184310913086,295.03448486328125,0.5456302762031555,0.050000000745058,0.0458436645567417,294.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485412597656,0.5456302762031555,0.050000000745058,0.0482755862176418,293.37548828125,297.1499938964844,293.1499938964844,0.0054596969857811,-317.2918395996094,298.0806884765625,0.5456302762031555,0.050000000745058,0.0356561839580535,293.1421203613281,297.1499938964844,293.1499938964844,0.0636605322360992,-1718.7098388671875,304.1414489746094,0.7204552292823792,0.109959103167057,0.1049029529094696,293.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485412597656,0.5456302762031555,0.050000000745058,0.228998601436615,290.7610778808594,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8671569824219,290.45538330078125,1.0,0.1566583514213562,0.95588356256485,0.95588356256485,1.0,1.0,-0.5564316511154175,0.2408470809459686,0.3155845403671264,0.0810613185167312,0.0,0.0,0.0732445269823074,24.94290351867676,25.0,-865.1436767578125,-3309.55419921875,33.397308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,299.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17773.775390625,18000.0,0.0,0.0,0.0659619495272636,0.0,0.0,0.0,0.0,1.0,0.0064001930877566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730898156762123,0.1172761544585228,-0.0441863387823104,0.0,6.694299372611567e-05,0.0,0.0,4.432619571685791,0.0,0.0,0.0,0.2688511908054352,4.0,0.0,1.0
835140,293.2504577636719,297.1499938964844,293.1499938964844,0.0030551343224942,-232.71856689453125,295.15850830078125,0.5457361936569214,0.050000000745058,0.0458428859710693,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9211730957031,0.5457361936569214,0.050000000745058,0.0482747666537761,293.36883544921875,297.1499938964844,293.1499938964844,0.0053564608097076,-307.1921081542969,298.1150207519531,0.5457361936569214,0.050000000745058,0.0356555767357349,293.1394348144531,297.1499938964844,293.1499938964844,0.0616090483963489,-1674.458740234375,304.148193359375,0.7219173312187195,0.1107050701975822,0.1055316105484962,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9211730957031,0.5457361936569214,0.050000000745058,0.2289947122335434,290.9696655273437,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8538818359375,291.1254577636719,1.0,0.1566935926675796,0.9562150239944458,0.9562150239944458,1.0,1.0,-0.5571786761283875,0.2412105947732925,0.3159680962562561,0.0811201706528663,0.0,0.0,0.1099245324730873,24.926633834838867,25.0,501.3820495605469,-3826.77685546875,33.45303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.791015625,18000.0,0.0,0.0,0.065152108669281,0.0,0.0,0.0,0.0,1.0,0.0020766335073858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126789450645,0.1166854798793792,-0.0080728027969598,0.0,6.612110882997513e-05,0.0,0.0,4.513893127441406,0.0,0.0,0.0,0.271381676197052,4.0,0.0,1.0
835200,293.2504577636719,297.1499938964844,293.1499938964844,0.0030551343224942,-232.71856689453125,295.15850830078125,0.5457361936569214,0.050000000745058,0.0458428859710693,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9211730957031,0.5457361936569214,0.050000000745058,0.0482747666537761,293.36883544921875,297.1499938964844,293.1499938964844,0.0053564608097076,-307.1921081542969,298.1150207519531,0.5457361936569214,0.050000000745058,0.0356555767357349,293.1394348144531,297.1499938964844,293.1499938964844,0.0616090483963489,-1674.458740234375,304.148193359375,0.7219173312187195,0.1107050701975822,0.1055316105484962,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9211730957031,0.5457361936569214,0.050000000745058,0.2289947122335434,290.9696655273437,291.1499938964844,273.75,271.6286926269531,285.7275390625,294.8538818359375,291.1254577636719,1.0,0.1566935926675796,0.9562150239944458,0.9562150239944458,1.0,1.0,-0.5571786761283875,0.2412105947732925,0.3159680962562561,0.0811201706528663,0.0,0.0,0.1099245324730873,24.926633834838867,25.0,501.3820495605469,-3826.77685546875,33.45303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.791015625,18000.0,0.0,0.0,0.065152108669281,0.0,0.0,0.0,0.0,1.0,0.0020766335073858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086126789450645,0.1166854798793792,-0.0080728027969598,0.0,6.612110882997513e-05,0.0,0.0,4.513893127441406,0.0,0.0,0.0,0.271381676197052,4.0,0.0,1.0
835260,293.2491455078125,297.1499938964844,293.1499938964844,0.0029720598831772,-223.717025756836,295.39434814453125,0.5458229780197144,0.050000000745058,0.045842245221138,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.5458229780197144,0.050000000745058,0.0482740923762321,293.366455078125,297.1499938964844,293.1499938964844,0.0052005387842655,-295.7778015136719,298.2258605957031,0.5458229780197144,0.050000000745058,0.0356550812721252,293.1378173828125,297.1499938964844,293.1499938964844,0.0601079426705837,-1642.5369873046875,304.15106201171875,0.7233400940895081,0.1113036349415779,0.1061573848128318,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.5458229780197144,0.050000000745058,0.2289915084838867,291.360107421875,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.8463439941406,291.3832092285156,1.0,0.1567360758781433,0.9565446972846984,0.9565446972846984,1.0,1.0,-0.5579236745834351,0.2415743321180343,0.3163493573665619,0.0811761617660522,0.0,0.0,0.048732504248619,24.914087295532227,25.0,290.8741455078125,-3448.82080078125,33.51216506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,303.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.494140625,18000.0,0.0,0.0,0.0683562755584716,0.0,0.0,0.0,0.0,1.0,0.0027259336784482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850352197885513,0.0985025316476821,-0.0134673165157437,0.0,6.937293073860928e-05,0.0,0.0,3.780012845993042,0.0,0.0,0.0,0.2688511610031128,4.0,0.0,1.0
835320,293.2491455078125,297.1499938964844,293.1499938964844,0.0029720598831772,-223.717025756836,295.39434814453125,0.5458229780197144,0.050000000745058,0.045842245221138,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.5458229780197144,0.050000000745058,0.0482740923762321,293.366455078125,297.1499938964844,293.1499938964844,0.0052005387842655,-295.7778015136719,298.2258605957031,0.5458229780197144,0.050000000745058,0.0356550812721252,293.1378173828125,297.1499938964844,293.1499938964844,0.0601079426705837,-1642.5369873046875,304.15106201171875,0.7233400940895081,0.1113036349415779,0.1061573848128318,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.5458229780197144,0.050000000745058,0.2289915084838867,291.360107421875,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.8463439941406,291.3832092285156,1.0,0.1567360758781433,0.9565446972846984,0.9565446972846984,1.0,1.0,-0.5579236745834351,0.2415743321180343,0.3163493573665619,0.0811761617660522,0.0,0.0,0.048732504248619,24.914087295532227,25.0,290.8741455078125,-3448.82080078125,33.51216506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,303.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.494140625,18000.0,0.0,0.0,0.0683562755584716,0.0,0.0,0.0,0.0,1.0,0.0027259336784482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850352197885513,0.0985025316476821,-0.0134673165157437,0.0,6.937293073860928e-05,0.0,0.0,3.780012845993042,0.0,0.0,0.0,0.2688511610031128,4.0,0.0,1.0
835380,293.2478942871094,297.1499938964844,293.1499938964844,0.0029425697866827,-221.31463623046875,295.3896179199219,0.545852541923523,0.050000000745058,0.0458420291543006,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.545852541923523,0.050000000745058,0.0482738614082336,293.364990234375,297.1499938964844,293.1499938964844,0.0051311175338923,-292.0402526855469,298.17352294921875,0.545852541923523,0.050000000745058,0.0356549099087715,293.1370849609375,297.1499938964844,293.1499938964844,0.0603267215192317,-1646.2440185546875,304.1503295898437,0.7243247628211975,0.1117628812789917,0.1066085696220398,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.545852541923523,0.050000000745058,0.2289904206991195,291.3974609375,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392944335937,291.39556884765625,1.0,0.1567796021699905,0.956874430179596,0.956874430179596,1.0,1.0,-0.5584631562232971,0.241851657629013,0.3166114687919616,0.0811904594302177,0.0,0.0,0.0119473468512296,24.91110038757324,25.0,73.92596435546875,-3242.83740234375,33.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,302.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59765625,18000.0,0.0,0.0,0.0707919299602508,0.0,0.0,0.0,0.0,1.0,0.0037161982618272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723915919661521,0.0956248790025711,-0.0232332814484834,0.0,7.184480637079105e-05,0.0,0.0,3.646958589553833,0.0,0.0,0.0,0.2678797543048858,4.0,0.0,1.0
835440,293.2478942871094,297.1499938964844,293.1499938964844,0.0029425697866827,-221.31463623046875,295.3896179199219,0.545852541923523,0.050000000745058,0.0458420291543006,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.545852541923523,0.050000000745058,0.0482738614082336,293.364990234375,297.1499938964844,293.1499938964844,0.0051311175338923,-292.0402526855469,298.17352294921875,0.545852541923523,0.050000000745058,0.0356549099087715,293.1370849609375,297.1499938964844,293.1499938964844,0.0603267215192317,-1646.2440185546875,304.1503295898437,0.7243247628211975,0.1117628812789917,0.1066085696220398,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.545852541923523,0.050000000745058,0.2289904206991195,291.3974609375,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.8392944335937,291.39556884765625,1.0,0.1567796021699905,0.956874430179596,0.956874430179596,1.0,1.0,-0.5584631562232971,0.241851657629013,0.3166114687919616,0.0811904594302177,0.0,0.0,0.0119473468512296,24.91110038757324,25.0,73.92596435546875,-3242.83740234375,33.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,302.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.59765625,18000.0,0.0,0.0,0.0707919299602508,0.0,0.0,0.0,0.0,1.0,0.0037161982618272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723915919661521,0.0956248790025711,-0.0232332814484834,0.0,7.184480637079105e-05,0.0,0.0,3.646958589553833,0.0,0.0,0.0,0.2678797543048858,4.0,0.0,1.0
835500,293.2469177246094,297.1499938964844,293.1499938964844,0.0029327515512704,-220.6915435791016,295.36895751953125,0.5458642244338989,0.050000000745058,0.0458419434726238,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.5458642244338989,0.050000000745058,0.0482737720012664,293.364013671875,297.1499938964844,293.1499938964844,0.0051044216379523,-290.8438415527344,298.1349792480469,0.5458642244338989,0.050000000745058,0.0356548428535461,293.13671875,297.1499938964844,293.1499938964844,0.0605888031423091,-1651.2303466796875,304.1497802734375,0.7247942686080933,0.1119975373148918,0.1068257987499237,293.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895263671875,0.5458642244338989,0.050000000745058,0.2289899885654449,291.387939453125,291.1499938964844,273.6083374023437,271.5263671875,285.65191650390625,294.8354187011719,291.37548828125,1.0,0.1568016409873962,0.9570392966270448,0.9570392966270448,1.0,1.0,-0.5587230324745178,0.2419859170913696,0.3167370855808258,0.0811961963772773,0.0,0.0,0.0,24.910144805908203,25.0,-69.42198181152344,-2420.544921875,33.58473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,300.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18163.990234375,18000.0,0.0,0.0,0.0716427639126777,0.0,0.0,0.0,0.0,1.0,0.0063784518279135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0332830660045146,0.0775339305400848,-0.0442508682608604,0.0,7.270830246852711e-05,0.0,0.0,2.9363200664520264,0.0,0.0,0.0,0.2646568417549133,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029266471974551,-222.3274688720703,295.2424621582031,0.5458791851997375,0.050000000745058,0.0458418317139148,294.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5458791851997375,0.050000000745058,0.0482736565172672,293.36260986328125,297.1499938964844,293.1499938964844,0.0051139136776328,-294.0870056152344,298.0236511230469,0.5458791851997375,0.050000000745058,0.0356547571718692,293.1362609863281,297.1499938964844,293.1499938964844,0.0623507238924503,-1687.18359375,304.1465148925781,0.7252936959266663,0.1122548133134841,0.1070562154054641,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.5458791851997375,0.050000000745058,0.2289894372224807,291.2221374511719,291.1499938964844,273.5799865722656,271.505859375,285.6363525390625,294.83111572265625,290.97735595703125,1.0,0.1568240672349929,0.9572792649269104,0.9572792649269104,1.0,1.0,-0.5589984655380249,0.2421276122331619,0.3168708682060241,0.0812068209052085,0.0,0.0,0.0063193095847964,24.90868377685547,25.0,-1197.4066162109375,-15.252602577209473,33.60966873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,298.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.23046875,18000.0,0.0,0.0,0.0711782127618789,0.0,0.0,0.0,0.0,1.0,0.0109656015411019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000770324433688,0.0653039664030075,-0.0645336434245109,0.0,7.223683496704325e-05,0.0,0.0,2.43506383895874,0.0,0.0,0.0,0.262518435716629,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030146199278533,-231.8482666015625,294.8788452148437,0.5459638833999634,0.050000000745058,0.045841209590435,294.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.5459638833999634,0.050000000745058,0.0482730008661747,293.3553466796875,297.1499938964844,293.1499938964844,0.0051908330060541,-301.7498779296875,297.72491455078125,0.5459638833999634,0.050000000745058,0.0356542728841304,293.1339416503906,297.1499938964844,293.1499938964844,0.0650919526815414,-1742.342041015625,304.14422607421875,0.7267756462097168,0.1130655854940414,0.1077234372496604,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.5459638833999634,0.050000000745058,0.2289863377809524,290.709228515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8174133300781,290.8846740722656,1.0,0.1568735688924789,0.9577592015266418,0.9577592015266418,1.0,1.0,-0.55979323387146,0.242512360215187,0.3172808885574341,0.0812805816531181,0.0,0.0,0.1293658912181854,24.89704132080078,25.0,314.0894470214844,-3863.80615234375,33.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451232910156,304.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.947265625,18000.0,0.0,0.0,0.0664407461881637,0.0,0.0,0.0,0.0,1.0,0.0027593474369496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084956899285316,0.1222760379314422,-0.0137803452089428,0.0,6.74289112794213e-05,0.0,0.0,4.715234279632568,0.0,0.0,0.0,0.2716394364833832,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030146199278533,-231.8482666015625,294.8788452148437,0.5459638833999634,0.050000000745058,0.045841209590435,294.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.5459638833999634,0.050000000745058,0.0482730008661747,293.3553466796875,297.1499938964844,293.1499938964844,0.0051908330060541,-301.7498779296875,297.72491455078125,0.5459638833999634,0.050000000745058,0.0356542728841304,293.1339416503906,297.1499938964844,293.1499938964844,0.0650919526815414,-1742.342041015625,304.14422607421875,0.7267756462097168,0.1130655854940414,0.1077234372496604,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786193847656,0.5459638833999634,0.050000000745058,0.2289863377809524,290.709228515625,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8174133300781,290.8846740722656,1.0,0.1568735688924789,0.9577592015266418,0.9577592015266418,1.0,1.0,-0.55979323387146,0.242512360215187,0.3172808885574341,0.0812805816531181,0.0,0.0,0.1293658912181854,24.89704132080078,25.0,314.0894470214844,-3863.80615234375,33.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451232910156,304.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.947265625,18000.0,0.0,0.0,0.0664407461881637,0.0,0.0,0.0,0.0,1.0,0.0027593474369496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084956899285316,0.1222760379314422,-0.0137803452089428,0.0,6.74289112794213e-05,0.0,0.0,4.715234279632568,0.0,0.0,0.0,0.2716394364833832,4.0,0.0,1.0
835740,293.23406982421875,297.1499938964844,293.1499938964844,0.0029215433169156,-220.6680908203125,295.2374572753906,0.5460812449455261,0.050000000745058,0.045840349048376,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35125732421875,297.1499938964844,293.1499938964844,0.0050120074301958,-287.2323608398437,297.9296569824219,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1318054199219,297.1499938964844,293.1499938964844,0.0627045407891273,-1691.131591796875,304.1498413085937,0.7286401391029358,0.1139105409383773,0.1085635274648666,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5460812449455261,0.050000000745058,0.2289820313453674,291.26080322265625,291.1499938964844,273.4666748046875,271.42364501953125,285.552001953125,294.7763061523437,291.3074035644531,1.0,0.1569321751594543,0.9582391381263732,0.9582391381263732,1.0,1.0,-0.560793399810791,0.2429813891649246,0.3178119957447052,0.0814006850123405,0.0,0.0,0.0709361135959625,24.880765914916992,25.0,356.65545654296875,-3604.667724609375,33.754920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463256835937,303.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.751953125,18000.0,0.0,0.0,0.0692574754357338,0.0,0.0,0.0,0.0,1.0,0.002277442254126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930099561810493,0.1026235744357109,-0.0096136154606938,0.0,7.028753316262737e-05,0.0,0.0,3.951248645782471,0.0,0.0,0.0,0.269598513841629,4.0,0.0,1.0
835800,293.23406982421875,297.1499938964844,293.1499938964844,0.0029215433169156,-220.6680908203125,295.2374572753906,0.5460812449455261,0.050000000745058,0.045840349048376,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35125732421875,297.1499938964844,293.1499938964844,0.0050120074301958,-287.2323608398437,297.9296569824219,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1318054199219,297.1499938964844,293.1499938964844,0.0627045407891273,-1691.131591796875,304.1498413085937,0.7286401391029358,0.1139105409383773,0.1085635274648666,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.5460812449455261,0.050000000745058,0.2289820313453674,291.26080322265625,291.1499938964844,273.4666748046875,271.42364501953125,285.552001953125,294.7763061523437,291.3074035644531,1.0,0.1569321751594543,0.9582391381263732,0.9582391381263732,1.0,1.0,-0.560793399810791,0.2429813891649246,0.3178119957447052,0.0814006850123405,0.0,0.0,0.0709361135959625,24.880765914916992,25.0,356.65545654296875,-3604.667724609375,33.754920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463256835937,303.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.751953125,18000.0,0.0,0.0,0.0692574754357338,0.0,0.0,0.0,0.0,1.0,0.002277442254126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930099561810493,0.1026235744357109,-0.0096136154606938,0.0,7.028753316262737e-05,0.0,0.0,3.951248645782471,0.0,0.0,0.0,0.269598513841629,4.0,0.0,1.0
835860,293.2327880859375,297.1499938964844,293.1499938964844,0.0028877358417958,-217.6187744140625,295.2723999023437,0.5461282730102539,0.050000000745058,0.0458400025963783,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5461282730102539,0.050000000745058,0.0482717305421829,293.3493957519531,297.1499938964844,293.1499938964844,0.0049373744986951,-282.7437438964844,297.907958984375,0.5461282730102539,0.050000000745058,0.0356533341109752,293.1309814453125,297.1499938964844,293.1499938964844,0.0628271624445915,-1692.5447998046875,304.1496276855469,0.7299970984458923,0.1145380139350891,0.1091975420713424,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5461282730102539,0.050000000745058,0.2289803028106689,291.34765625,291.1499938964844,273.4100036621094,271.3824157714844,285.4876403808594,294.7081298828125,291.3485412597656,1.0,0.156992882490158,0.9584064483642578,0.9584064483642578,1.0,1.0,-0.561551034450531,0.2433437258005142,0.318207323551178,0.0814665034413337,0.0,0.0,0.0363425984978675,24.876279830932617,25.0,115.54749298095705,-3385.36328125,33.82333755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,302.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.822265625,18000.0,0.0,0.0,0.0718103498220443,0.0,0.0,0.0,0.0,1.0,0.0031384313479065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792949572205543,0.0966805443167686,-0.0173855908215045,0.0,7.287837797775865e-05,0.0,0.0,3.6971240043640137,0.0,0.0,0.0,0.2683079540729522,4.0,0.0,1.0
835920,293.2327880859375,297.1499938964844,293.1499938964844,0.0028877358417958,-217.6187744140625,295.2723999023437,0.5461282730102539,0.050000000745058,0.0458400025963783,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5461282730102539,0.050000000745058,0.0482717305421829,293.3493957519531,297.1499938964844,293.1499938964844,0.0049373744986951,-282.7437438964844,297.907958984375,0.5461282730102539,0.050000000745058,0.0356533341109752,293.1309814453125,297.1499938964844,293.1499938964844,0.0628271624445915,-1692.5447998046875,304.1496276855469,0.7299970984458923,0.1145380139350891,0.1091975420713424,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5461282730102539,0.050000000745058,0.2289803028106689,291.34765625,291.1499938964844,273.4100036621094,271.3824157714844,285.4876403808594,294.7081298828125,291.3485412597656,1.0,0.156992882490158,0.9584064483642578,0.9584064483642578,1.0,1.0,-0.561551034450531,0.2433437258005142,0.318207323551178,0.0814665034413337,0.0,0.0,0.0363425984978675,24.876279830932617,25.0,115.54749298095705,-3385.36328125,33.82333755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,302.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.822265625,18000.0,0.0,0.0,0.0718103498220443,0.0,0.0,0.0,0.0,1.0,0.0031384313479065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792949572205543,0.0966805443167686,-0.0173855908215045,0.0,7.287837797775865e-05,0.0,0.0,3.6971240043640137,0.0,0.0,0.0,0.2683079540729522,4.0,0.0,1.0
835980,293.23101806640625,297.1499938964844,293.1499938964844,0.0028715953230857,-216.5790863037109,295.2375793457031,0.5461495518684387,0.050000000745058,0.0458398424088954,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5461495518684387,0.050000000745058,0.0482715629041194,293.3475341796875,297.1499938964844,293.1499938964844,0.0048881196416914,-280.4314270019531,297.8368530273437,0.5461495518684387,0.050000000745058,0.0356532111763954,293.1305236816406,297.1499938964844,293.1499938964844,0.0634154379367828,-1703.7042236328125,304.1487731933594,0.7311498522758484,0.1151174679398536,0.1097475215792656,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5461495518684387,0.050000000745058,0.2289795130491256,291.3313293457031,291.1499938964844,273.35333251953125,271.3411560058594,285.4276123046875,294.6475830078125,291.32293701171875,1.0,0.1570533812046051,0.9585738182067872,0.9585738182067872,1.0,1.0,-0.5622096061706543,0.2436640262603759,0.3185455799102783,0.0815125331282615,0.0,0.0,0.0127851273864507,24.87603187561035,25.0,-14.47687530517578,-3267.277099609375,33.88637924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.0736212506890297,0.0,0.0,0.0,0.0,1.0,0.003870150540024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716961249709129,0.0964924693107605,-0.0247963387519121,0.0,7.471621211152524e-05,0.0,0.0,3.677632093429565,0.0,0.0,0.0,0.267887532711029,4.0,0.0,1.0
836040,293.23101806640625,297.1499938964844,293.1499938964844,0.0028715953230857,-216.5790863037109,295.2375793457031,0.5461495518684387,0.050000000745058,0.0458398424088954,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5461495518684387,0.050000000745058,0.0482715629041194,293.3475341796875,297.1499938964844,293.1499938964844,0.0048881196416914,-280.4314270019531,297.8368530273437,0.5461495518684387,0.050000000745058,0.0356532111763954,293.1305236816406,297.1499938964844,293.1499938964844,0.0634154379367828,-1703.7042236328125,304.1487731933594,0.7311498522758484,0.1151174679398536,0.1097475215792656,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5461495518684387,0.050000000745058,0.2289795130491256,291.3313293457031,291.1499938964844,273.35333251953125,271.3411560058594,285.4276123046875,294.6475830078125,291.32293701171875,1.0,0.1570533812046051,0.9585738182067872,0.9585738182067872,1.0,1.0,-0.5622096061706543,0.2436640262603759,0.3185455799102783,0.0815125331282615,0.0,0.0,0.0127851273864507,24.87603187561035,25.0,-14.47687530517578,-3267.277099609375,33.88637924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,302.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.0736212506890297,0.0,0.0,0.0,0.0,1.0,0.003870150540024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716961249709129,0.0964924693107605,-0.0247963387519121,0.0,7.471621211152524e-05,0.0,0.0,3.677632093429565,0.0,0.0,0.0,0.267887532711029,4.0,0.0,1.0
836100,293.2298889160156,297.1499938964844,293.1499938964844,0.0028658639639616,-216.3544311523437,295.210693359375,0.5461615920066833,0.050000000745058,0.0458397567272186,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5461615920066833,0.050000000745058,0.048271469771862,293.3464050292969,297.1499938964844,293.1499938964844,0.0048673595301806,-279.6251220703125,297.7946472167969,0.5461615920066833,0.050000000745058,0.03565314412117,293.1302185058594,297.1499938964844,293.1499938964844,0.0638100132346153,-1711.354736328125,304.1482849121094,0.7317357659339905,0.1154185608029365,0.1100271567702293,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5461615920066833,0.050000000745058,0.2289790660142898,291.3083190917969,291.1499938964844,273.32501220703125,271.32049560546875,285.3985900878906,294.6190490722656,291.2938537597656,1.0,0.1570837348699569,0.958657443523407,0.958657443523407,1.0,1.0,-0.5625443458557129,0.2438262104988098,0.3187181055545807,0.0815372467041015,0.0,0.0,0.0044805002398788,24.87569808959961,25.0,-83.86933135986328,-2985.900146484375,33.91825485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206787109375,301.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.111328125,18000.0,0.0,0.0,0.0742457062005996,0.0,0.0,0.0,0.0,1.0,0.0049746446311473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554237887263298,0.0903715118765831,-0.0349477231502532,0.0,7.534994801972061e-05,0.0,0.0,3.4333713054656982,0.0,0.0,0.0,0.2666440308094024,4.0,0.0,1.0
