time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028621833771467,-216.901596069336,295.1478271484375,0.5461767315864563,0.050000000745058,0.0458396449685096,294.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5461767315864563,0.050000000745058,0.0482713542878627,293.34503173828125,297.1499938964844,293.1499938964844,0.004857946652919,-280.20172119140625,297.7268371582031,0.5461767315864563,0.050000000745058,0.0356530547142028,293.1298828125,297.1499938964844,293.1499938964844,0.064700461924076,-1729.3287353515625,304.1469421386719,0.7323482036590576,0.115735724568367,0.1103185638785362,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5461767315864563,0.050000000745058,0.2289785146713256,291.2322998046875,291.1499938964844,273.2966613769531,271.2998352050781,285.37017822265625,294.5916748046875,291.1492919921875,1.0,0.1571143418550491,0.9588176012039183,0.9588176012039183,1.0,1.0,-0.5628929734230042,0.2439955174922943,0.3188974559307098,0.0815657004714012,0.0,0.0,0.0058832126669585,24.874860763549805,25.0,-444.6583251953125,-2117.73876953125,33.951011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772888183594,297.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.26953125,18000.0,0.0,0.0,0.0742974653840065,0.0,0.0,0.0,0.0,1.0,0.0080705806612968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0244535002857446,0.0777857825160026,-0.0533322803676128,0.0,7.540248043369502e-05,0.0,0.0,2.9229066371917725,0.0,0.0,0.0,0.2645876407623291,4.0,0.0,1.0
836220,293.2233581542969,297.1499938964844,293.1499938964844,0.0028952264692634,-221.10411071777344,294.94952392578125,0.546231746673584,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96197509765625,0.546231746673584,0.050000000745058,0.0482709258794784,293.3403625488281,297.1499938964844,293.1499938964844,0.0048728459514677,-283.17498779296875,297.539306640625,0.546231746673584,0.050000000745058,0.0356527417898178,293.1286315917969,297.1499938964844,293.1499938964844,0.0666323155164718,-1768.1748046875,304.1451416015625,0.7337913513183594,0.1165012866258621,0.1109969615936279,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96197509765625,0.546231746673584,0.050000000745058,0.2289764881134033,290.9669189453125,291.1499938964844,273.239990234375,271.2584228515625,285.3197631835937,294.5479431152344,291.02001953125,1.0,0.1571778357028961,0.9591378569602966,0.9591378569602966,1.0,1.0,-0.5637032985687256,0.2443843632936477,0.3193189203739166,0.0816400572657585,0.0,0.0,0.057084072381258,24.86918258666992,25.0,27.889009475708008,-3475.621337890625,34.023643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,302.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.939453125,18000.0,0.0,0.0,0.0726834088563919,0.0,0.0,0.0,0.0,1.0,0.0042083733715116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816270783543586,0.1098183095455169,-0.0281912330538034,0.0,7.376442226814106e-05,0.0,0.0,4.196192741394043,0.0,0.0,0.0,0.2693968117237091,4.0,0.0,1.0
836280,293.2233581542969,297.1499938964844,293.1499938964844,0.0028952264692634,-221.10411071777344,294.94952392578125,0.546231746673584,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96197509765625,0.546231746673584,0.050000000745058,0.0482709258794784,293.3403625488281,297.1499938964844,293.1499938964844,0.0048728459514677,-283.17498779296875,297.539306640625,0.546231746673584,0.050000000745058,0.0356527417898178,293.1286315917969,297.1499938964844,293.1499938964844,0.0666323155164718,-1768.1748046875,304.1451416015625,0.7337913513183594,0.1165012866258621,0.1109969615936279,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96197509765625,0.546231746673584,0.050000000745058,0.2289764881134033,290.9669189453125,291.1499938964844,273.239990234375,271.2584228515625,285.3197631835937,294.5479431152344,291.02001953125,1.0,0.1571778357028961,0.9591378569602966,0.9591378569602966,1.0,1.0,-0.5637032985687256,0.2443843632936477,0.3193189203739166,0.0816400572657585,0.0,0.0,0.057084072381258,24.86918258666992,25.0,27.889009475708008,-3475.621337890625,34.023643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,302.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.939453125,18000.0,0.0,0.0,0.0726834088563919,0.0,0.0,0.0,0.0,1.0,0.0042083733715116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816270783543586,0.1098183095455169,-0.0281912330538034,0.0,7.376442226814106e-05,0.0,0.0,4.196192741394043,0.0,0.0,0.0,0.2693968117237091,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028596175834536,-217.1077880859375,295.0565795898437,0.5463089942932129,0.050000000745058,0.0458386726677417,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5463089942932129,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047887070104479,-277.1053161621094,297.5727233886719,0.5463089942932129,0.050000000745058,0.0356523022055625,293.127197265625,297.1499938964844,293.1499938964844,0.0662749707698822,-1759.1240234375,304.1472473144531,0.7354760766029358,0.1173299252986908,0.1117844134569168,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5463089942932129,0.050000000745058,0.2289736717939376,291.14324951171875,291.1499938964844,273.1833190917969,271.2169494628906,285.2640380859375,294.4961242675781,291.1571350097656,1.0,0.1572462022304535,0.9594581127166748,0.9594581127166748,1.0,1.0,-0.5646429657936096,0.2448321133852005,0.3198108673095703,0.0817308500409126,0.0,0.0,0.0440552532672882,24.86008071899414,25.0,91.23839569091795,-3452.19873046875,34.105594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,302.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.073776014149189,0.0,0.0,0.0,0.0,1.0,0.003657100489363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802133530378341,0.1028785407543182,-0.0226651933044195,0.0,7.4873270932585e-05,0.0,0.0,3.936705350875856,0.0,0.0,0.0,0.2689202129840851,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028596175834536,-217.1077880859375,295.0565795898437,0.5463089942932129,0.050000000745058,0.0458386726677417,294.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5463089942932129,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047887070104479,-277.1053161621094,297.5727233886719,0.5463089942932129,0.050000000745058,0.0356523022055625,293.127197265625,297.1499938964844,293.1499938964844,0.0662749707698822,-1759.1240234375,304.1472473144531,0.7354760766029358,0.1173299252986908,0.1117844134569168,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5463089942932129,0.050000000745058,0.2289736717939376,291.14324951171875,291.1499938964844,273.1833190917969,271.2169494628906,285.2640380859375,294.4961242675781,291.1571350097656,1.0,0.1572462022304535,0.9594581127166748,0.9594581127166748,1.0,1.0,-0.5646429657936096,0.2448321133852005,0.3198108673095703,0.0817308500409126,0.0,0.0,0.0440552532672882,24.86008071899414,25.0,91.23839569091795,-3452.19873046875,34.105594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,302.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46484375,18000.0,0.0,0.0,0.073776014149189,0.0,0.0,0.0,0.0,1.0,0.003657100489363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802133530378341,0.1028785407543182,-0.0226651933044195,0.0,7.4873270932585e-05,0.0,0.0,3.936705350875856,0.0,0.0,0.0,0.2689202129840851,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028430270031094,-215.72808837890625,295.05633544921875,0.5463646054267883,0.050000000745058,0.0458382666110992,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5463646054267883,0.050000000745058,0.0482699014246463,293.3334045410156,297.1499938964844,293.1499938964844,0.0047367331571877,-274.2134704589844,297.5284423828125,0.5463646054267883,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0667952820658683,-1768.5872802734375,304.14727783203125,0.7370416522026062,0.1181031093001365,0.1125259697437286,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5463646054267883,0.050000000745058,0.2289716303348541,291.16668701171875,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.44171142578125,291.1664428710937,1.0,0.1573172360658645,0.9597743153572084,0.9597743153572084,1.0,1.0,-0.5655291080474854,0.2452614903450012,0.3202675879001617,0.0818013623356819,0.0,0.0,0.0394998453557491,24.854644775390625,25.0,30.928447723388672,-3421.84423828125,34.18602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,302.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.0749352350831031,0.0,0.0,0.0,0.0,1.0,0.0036271167919039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781258270144462,0.1004639714956283,-0.0223381444811821,0.0,7.604973507113755e-05,0.0,0.0,3.839075326919556,0.0,0.0,0.0,0.2685670554637909,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028430270031094,-215.72808837890625,295.05633544921875,0.5463646054267883,0.050000000745058,0.0458382666110992,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5463646054267883,0.050000000745058,0.0482699014246463,293.3334045410156,297.1499938964844,293.1499938964844,0.0047367331571877,-274.2134704589844,297.5284423828125,0.5463646054267883,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0667952820658683,-1768.5872802734375,304.14727783203125,0.7370416522026062,0.1181031093001365,0.1125259697437286,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5463646054267883,0.050000000745058,0.2289716303348541,291.16668701171875,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.44171142578125,291.1664428710937,1.0,0.1573172360658645,0.9597743153572084,0.9597743153572084,1.0,1.0,-0.5655291080474854,0.2452614903450012,0.3202675879001617,0.0818013623356819,0.0,0.0,0.0394998453557491,24.854644775390625,25.0,30.928447723388672,-3421.84423828125,34.18602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,302.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.626953125,18000.0,0.0,0.0,0.0749352350831031,0.0,0.0,0.0,0.0,1.0,0.0036271167919039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781258270144462,0.1004639714956283,-0.0223381444811821,0.0,7.604973507113755e-05,0.0,0.0,3.839075326919556,0.0,0.0,0.0,0.2685670554637909,4.0,0.0,1.0
836580,293.2144775390625,297.1499938964844,293.1499938964844,0.0028321885038167,-214.96212768554688,295.03692626953125,0.5464097261428833,0.050000000745058,0.0458379350602626,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5464097261428833,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046924608759582,-271.94512939453125,297.4698791503906,0.5464097261428833,0.050000000745058,0.0356517285108566,293.1254577636719,297.1499938964844,293.1499938964844,0.0674429386854171,-1780.7742919921875,304.1470947265625,0.7385532855987549,0.1188667640089988,0.1132474541664123,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5464097261428833,0.050000000745058,0.2289699763059616,291.1612548828125,291.1499938964844,273.07000732421875,271.1338195800781,285.1526794433594,294.39190673828125,291.1590881347656,1.0,0.1573899388313293,0.9600905179977416,0.9600905179977416,1.0,1.0,-0.5663918256759644,0.2456823289394378,0.3207094967365265,0.0818643197417259,0.0,0.0,0.0382727719843387,24.85101318359375,25.0,-1.3495047092437744,-3418.9833984375,34.26607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,302.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.075935885310173,0.0,0.0,0.0,0.0,1.0,0.0036375757772475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775739699602127,0.1000115647912025,-0.0224375892430543,0.0,7.706526957917958e-05,0.0,0.0,3.819828987121582,0.0,0.0,0.0,0.2684716880321502,4.0,0.0,1.0
836640,293.2144775390625,297.1499938964844,293.1499938964844,0.0028321885038167,-214.96212768554688,295.03692626953125,0.5464097261428833,0.050000000745058,0.0458379350602626,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5464097261428833,0.050000000745058,0.0482695512473583,293.3305969238281,297.1499938964844,293.1499938964844,0.0046924608759582,-271.94512939453125,297.4698791503906,0.5464097261428833,0.050000000745058,0.0356517285108566,293.1254577636719,297.1499938964844,293.1499938964844,0.0674429386854171,-1780.7742919921875,304.1470947265625,0.7385532855987549,0.1188667640089988,0.1132474541664123,293.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5464097261428833,0.050000000745058,0.2289699763059616,291.1612548828125,291.1499938964844,273.07000732421875,271.1338195800781,285.1526794433594,294.39190673828125,291.1590881347656,1.0,0.1573899388313293,0.9600905179977416,0.9600905179977416,1.0,1.0,-0.5663918256759644,0.2456823289394378,0.3207094967365265,0.0818643197417259,0.0,0.0,0.0382727719843387,24.85101318359375,25.0,-1.3495047092437744,-3418.9833984375,34.26607131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,302.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.075935885310173,0.0,0.0,0.0,0.0,1.0,0.0036375757772475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775739699602127,0.1000115647912025,-0.0224375892430543,0.0,7.706526957917958e-05,0.0,0.0,3.819828987121582,0.0,0.0,0.0,0.2684716880321502,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028274299111217,-214.65171813964844,295.0256042480469,0.5464318990707397,0.050000000745058,0.0458377711474895,294.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5464318990707397,0.050000000745058,0.0482693798840045,293.3292541503906,297.1499938964844,293.1499938964844,0.0046710497699677,-270.87432861328125,297.4393005371094,0.5464318990707397,0.050000000745058,0.0356516018509864,293.12506103515625,297.1499938964844,293.1499938964844,0.0677876248955726,-1787.310546875,304.1470031738281,0.7393136620521545,0.1192532181739807,0.1136109456419944,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5464318990707397,0.050000000745058,0.2289691567420959,291.1555480957031,291.1499938964844,273.0416564941406,271.1130065917969,285.1263427734375,294.3685302734375,291.1526184082031,1.0,0.1574268937110901,0.9602486491203308,0.9602486491203308,1.0,1.0,-0.5668265223503113,0.2458933889865875,0.3209331333637237,0.0818981751799583,0.0,0.0,0.0384648852050304,24.84932518005371,25.0,-11.422661781311035,-3422.16162109375,34.306583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,302.3988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0763842612504959,0.0,0.0,0.0,0.0,1.0,0.0036395834758877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775382667779922,0.0999950766563415,-0.0224568117409944,0.0,7.752031524432823e-05,0.0,0.0,3.8188977241516113,0.0,0.0,0.0,0.268462598323822,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028231313917785,-214.3880920410156,295.0134582519531,0.5464546084403992,0.050000000745058,0.0458376072347164,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5464546084403992,0.050000000745058,0.0482692047953605,293.3279113769531,297.1499938964844,293.1499938964844,0.004650181159377,-269.84503173828125,297.4080505371094,0.5464546084403992,0.050000000745058,0.035651471465826,293.12469482421875,297.1499938964844,293.1499938964844,0.0681456699967384,-1794.1275634765625,304.1469116210937,0.7400822639465332,0.1196443811058998,0.1139784008264541,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5464546084403992,0.050000000745058,0.2289683371782302,291.148193359375,291.1499938964844,273.0133361816406,271.0921630859375,285.1005859375,294.3460388183594,291.14471435546875,1.0,0.1574642807245254,0.9604048728942872,0.9604048728942872,1.0,1.0,-0.5672659277915955,0.2461052238941192,0.3211607038974762,0.0819356068968772,0.0,0.0,0.0393171422183513,24.847618103027344,25.0,-18.32278823852539,-3428.7470703125,34.34757614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,302.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0767994150519371,0.0,0.0,0.0,0.0,1.0,0.0036309084389358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776916146278381,0.1000590547919273,-0.0223674457520246,0.0,7.794164412189275e-05,0.0,0.0,3.8213839530944815,0.0,0.0,0.0,0.2684715986251831,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028156074695289,-213.95388793945312,294.9887084960937,0.546502411365509,0.050000000745058,0.045837253332138,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.546502411365509,0.050000000745058,0.048268835991621,293.32525634765625,297.1499938964844,293.1499938964844,0.0046095214784145,-267.8515625,297.344970703125,0.546502411365509,0.050000000745058,0.0356511995196342,293.1239013671875,297.1499938964844,293.1499938964844,0.0688842311501503,-1808.2314453125,304.1466979980469,0.7416501641273499,0.1204422935843467,0.1147275790572166,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.546502411365509,0.050000000745058,0.2289665788412094,291.1314392089844,291.1499938964844,272.9566650390625,271.0504455566406,285.0506896972656,294.3036193847656,291.1278686523437,1.0,0.15754035115242,0.9607173204421996,0.9607173204421996,1.0,1.0,-0.5681617259979248,0.2465307116508484,0.321630984544754,0.0820258632302284,0.0,0.0,0.0429088287055492,24.844053268432617,25.0,-23.49250602722168,-3452.11669921875,34.4311637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,302.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0775469169020652,0.0,0.0,0.0,0.0,1.0,0.0035684129688888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785922706127166,0.1003202199935913,-0.0217279456555843,0.0,7.870026456657797e-05,0.0,0.0,3.832373857498169,0.0,0.0,0.0,0.2685311138629913,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028156074695289,-213.95388793945312,294.9887084960937,0.546502411365509,0.050000000745058,0.045837253332138,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.546502411365509,0.050000000745058,0.048268835991621,293.32525634765625,297.1499938964844,293.1499938964844,0.0046095214784145,-267.8515625,297.344970703125,0.546502411365509,0.050000000745058,0.0356511995196342,293.1239013671875,297.1499938964844,293.1499938964844,0.0688842311501503,-1808.2314453125,304.1466979980469,0.7416501641273499,0.1204422935843467,0.1147275790572166,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.546502411365509,0.050000000745058,0.2289665788412094,291.1314392089844,291.1499938964844,272.9566650390625,271.0504455566406,285.0506896972656,294.3036193847656,291.1278686523437,1.0,0.15754035115242,0.9607173204421996,0.9607173204421996,1.0,1.0,-0.5681617259979248,0.2465307116508484,0.321630984544754,0.0820258632302284,0.0,0.0,0.0429088287055492,24.844053268432617,25.0,-23.49250602722168,-3452.11669921875,34.4311637878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,302.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.0775469169020652,0.0,0.0,0.0,0.0,1.0,0.0035684129688888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785922706127166,0.1003202199935913,-0.0217279456555843,0.0,7.870026456657797e-05,0.0,0.0,3.832373857498169,0.0,0.0,0.0,0.2685311138629913,4.0,0.0,1.0
836940,293.2054443359375,297.1499938964844,293.1499938964844,0.0028088621329516,-213.5595550537109,294.9664611816406,0.546553909778595,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.546553909778595,0.050000000745058,0.0482684411108493,293.3226013183594,297.1499938964844,293.1499938964844,0.0045692599378526,-265.8462219238281,297.2836303710937,0.546553909778595,0.050000000745058,0.0356509052217006,293.1231384277344,297.1499938964844,293.1499938964844,0.0696244090795517,-1822.3662109375,304.1465759277344,0.7432613968849182,0.1212610453367233,0.1154965683817863,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.546553909778595,0.050000000745058,0.228964701294899,291.11651611328125,291.1499938964844,272.8999938964844,271.0086364746094,285.0023803710937,294.2634582519531,291.11383056640625,1.0,0.1576182544231414,0.9610297679901124,0.9610297679901124,1.0,1.0,-0.5690810084342957,0.2469567656517028,0.3221242427825928,0.0821417570114135,0.0,0.0,0.0484108924865722,24.84028625488281,25.0,-20.04423141479492,-3486.4501953125,34.51698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0782249867916107,0.0,0.0,0.0,0.0,1.0,0.0034438371658325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801637470722198,0.1006202474236488,-0.0204565003514289,0.0,7.938841736176983e-05,0.0,0.0,3.845844984054565,0.0,0.0,0.0,0.2686258852481842,4.0,0.0,1.0
837000,293.2054443359375,297.1499938964844,293.1499938964844,0.0028088621329516,-213.5595550537109,294.9664611816406,0.546553909778595,0.050000000745058,0.0458368770778179,294.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.546553909778595,0.050000000745058,0.0482684411108493,293.3226013183594,297.1499938964844,293.1499938964844,0.0045692599378526,-265.8462219238281,297.2836303710937,0.546553909778595,0.050000000745058,0.0356509052217006,293.1231384277344,297.1499938964844,293.1499938964844,0.0696244090795517,-1822.3662109375,304.1465759277344,0.7432613968849182,0.1212610453367233,0.1154965683817863,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.546553909778595,0.050000000745058,0.228964701294899,291.11651611328125,291.1499938964844,272.8999938964844,271.0086364746094,285.0023803710937,294.2634582519531,291.11383056640625,1.0,0.1576182544231414,0.9610297679901124,0.9610297679901124,1.0,1.0,-0.5690810084342957,0.2469567656517028,0.3221242427825928,0.0821417570114135,0.0,0.0,0.0484108924865722,24.84028625488281,25.0,-20.04423141479492,-3486.4501953125,34.51698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0782249867916107,0.0,0.0,0.0,0.0,1.0,0.0034438371658325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801637470722198,0.1006202474236488,-0.0204565003514289,0.0,7.938841736176983e-05,0.0,0.0,3.845844984054565,0.0,0.0,0.0,0.2686258852481842,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.0028024120256304,-213.1454467773437,294.9489440917969,0.5466084480285645,0.050000000745058,0.0458364784717559,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5466084480285645,0.050000000745058,0.0482680201530456,293.3199157714844,297.1499938964844,293.1499938964844,0.0045289387926459,-263.77642822265625,297.2258605957031,0.5466084480285645,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703445822000503,-1836.079833984375,304.1465148925781,0.7449119091033936,0.1220977157354354,0.1162834241986274,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5466084480285645,0.050000000745058,0.228962704539299,291.106689453125,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.2243347167969,291.1052551269531,1.0,0.1576980501413345,0.9613393545150756,0.9613393545150756,1.0,1.0,-0.5700215697288513,0.2473815083503723,0.322640061378479,0.0822848305106163,0.0,0.0,0.0549099966883659,24.836441040039062,25.0,-12.304959297180176,-3527.20166015625,34.604957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,302.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.0788850337266922,0.0,0.0,0.0,0.0,1.0,0.0032700507435947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082163318991661,0.1008607819676399,-0.0186974629759788,0.0,8.005827839951962e-05,0.0,0.0,3.857661724090576,0.0,0.0,0.0,0.2687350213527679,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.0028024120256304,-213.1454467773437,294.9489440917969,0.5466084480285645,0.050000000745058,0.0458364784717559,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5466084480285645,0.050000000745058,0.0482680201530456,293.3199157714844,297.1499938964844,293.1499938964844,0.0045289387926459,-263.77642822265625,297.2258605957031,0.5466084480285645,0.050000000745058,0.0356505922973156,293.12237548828125,297.1499938964844,293.1499938964844,0.0703445822000503,-1836.079833984375,304.1465148925781,0.7449119091033936,0.1220977157354354,0.1162834241986274,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5466084480285645,0.050000000745058,0.228962704539299,291.106689453125,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.2243347167969,291.1052551269531,1.0,0.1576980501413345,0.9613393545150756,0.9613393545150756,1.0,1.0,-0.5700215697288513,0.2473815083503723,0.322640061378479,0.0822848305106163,0.0,0.0,0.0549099966883659,24.836441040039062,25.0,-12.304959297180176,-3527.20166015625,34.604957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,302.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.0788850337266922,0.0,0.0,0.0,0.0,1.0,0.0032700507435947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082163318991661,0.1008607819676399,-0.0186974629759788,0.0,8.005827839951962e-05,0.0,0.0,3.857661724090576,0.0,0.0,0.0,0.2687350213527679,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027960203588008,-212.69009399414065,294.9364624023437,0.5466645359992981,0.050000000745058,0.0458360686898231,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5466645359992981,0.050000000745058,0.048267588019371,293.3173217773437,297.1499938964844,293.1499938964844,0.0044881566427648,-261.61700439453125,297.1718139648437,0.5466645359992981,0.050000000745058,0.0356502756476402,293.1216125488281,297.1499938964844,293.1499938964844,0.0710368007421493,-1849.2120361328125,304.1465148925781,0.7465909123420715,0.1229468584060669,0.1170834675431251,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5466645359992981,0.050000000745058,0.2289606481790542,291.1026306152344,291.1499938964844,272.7866516113281,270.92486572265625,284.90887451171875,294.18658447265625,291.1023864746094,1.0,0.1577796787023544,0.9616489410400392,0.9616489410400392,1.0,1.0,-0.5709778070449829,0.2478040307760238,0.3231737911701202,0.0824508890509605,0.0,0.0,0.0615570470690727,24.83273124694824,25.0,-3.9510152339935294,-3569.7841796875,34.69475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,302.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.0795668810606002,0.0,0.0,0.0,0.0,1.0,0.0030668494291603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843280330300331,0.1010077446699142,-0.0166797116398811,0.0,8.075026562437415e-05,0.0,0.0,3.866139888763428,0.0,0.0,0.0,0.2688431739807129,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027960203588008,-212.69009399414065,294.9364624023437,0.5466645359992981,0.050000000745058,0.0458360686898231,294.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5466645359992981,0.050000000745058,0.048267588019371,293.3173217773437,297.1499938964844,293.1499938964844,0.0044881566427648,-261.61700439453125,297.1718139648437,0.5466645359992981,0.050000000745058,0.0356502756476402,293.1216125488281,297.1499938964844,293.1499938964844,0.0710368007421493,-1849.2120361328125,304.1465148925781,0.7465909123420715,0.1229468584060669,0.1170834675431251,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.5466645359992981,0.050000000745058,0.2289606481790542,291.1026306152344,291.1499938964844,272.7866516113281,270.92486572265625,284.90887451171875,294.18658447265625,291.1023864746094,1.0,0.1577796787023544,0.9616489410400392,0.9616489410400392,1.0,1.0,-0.5709778070449829,0.2478040307760238,0.3231737911701202,0.0824508890509605,0.0,0.0,0.0615570470690727,24.83273124694824,25.0,-3.9510152339935294,-3569.7841796875,34.69475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,302.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.0795668810606002,0.0,0.0,0.0,0.0,1.0,0.0030668494291603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843280330300331,0.1010077446699142,-0.0166797116398811,0.0,8.075026562437415e-05,0.0,0.0,3.866139888763428,0.0,0.0,0.0,0.2688431739807129,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027928433846682,-212.44879150390625,294.93194580078125,0.5466925501823425,0.050000000745058,0.0458358637988567,294.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466925501823425,0.050000000745058,0.0482673719525337,293.31610107421875,297.1499938964844,293.1499938964844,0.0044676107354462,-260.50750732421875,297.14599609375,0.5466925501823425,0.050000000745058,0.0356501154601573,293.12127685546875,297.1499938964844,293.1499938964844,0.0713724046945571,-1855.5625,304.14654541015625,0.7474370002746582,0.1233742237091064,0.1174867078661918,293.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466925501823425,0.050000000745058,0.2289596199989318,291.1025390625,291.1499938964844,272.7583312988281,270.9039001464844,284.88629150390625,294.1684265136719,291.102783203125,1.0,0.1578211188316345,0.9618037343025208,0.9618037343025208,1.0,1.0,-0.5714598298072815,0.2480145692825317,0.3234452605247497,0.0825400054454803,0.0,0.0,0.0647330433130264,24.83099937438965,25.0,-0.3394038081169128,-3590.6025390625,34.74021530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,302.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.0799233242869377,0.0,0.0,0.0,0.0,1.0,0.0029601752758026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854010283946991,0.10104501247406,-0.0156439840793609,0.0,8.111201168503612e-05,0.0,0.0,3.868983507156372,0.0,0.0,0.0,0.2688935995101928,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027896822430193,-212.2011566162109,294.9283447265625,0.5467202067375183,0.050000000745058,0.0458356589078903,294.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.5467202067375183,0.050000000745058,0.0482671558856964,293.3149108886719,297.1499938964844,293.1499938964844,0.0044469377025961,-259.3800354003906,297.1208190917969,0.5467202067375183,0.050000000745058,0.0356499589979648,293.1209411621094,297.1499938964844,293.1499938964844,0.0717021897435188,-1861.7955322265625,304.1465759277344,0.7482852935791016,0.1238025650382042,0.1178911179304122,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.5467202067375183,0.050000000745058,0.2289586067199707,291.1034851074219,291.1499938964844,272.7300109863281,270.8829040527344,284.86395263671875,294.1506652832031,291.1040954589844,1.0,0.1578629612922668,0.9619572162628174,0.9619572162628174,1.0,1.0,-0.5719432234764099,0.2482247501611709,0.3237184882164001,0.0826315209269523,0.0,0.0,0.0677416920661926,24.82937812805176,25.0,2.617178440093994,-3610.6904296875,34.78596115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,302.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.0802911669015884,0.0,0.0,0.0,0.0,1.0,0.0028529674746096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864386260509491,0.1010616794228553,-0.0146230496466159,0.0,8.148533379426226e-05,0.0,0.0,3.870990753173828,0.0,0.0,0.0,0.2689405977725982,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027835392393171,-211.7056579589844,294.9230651855469,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044055911712348,-257.102783203125,297.0718994140625,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723501294851303,-1874.0352783203125,304.1466369628906,0.7499844431877136,0.1246607601642608,0.1187018305063247,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1072692871094,291.1499938964844,272.67333984375,270.8408508300781,284.8197326660156,294.11590576171875,291.1082763671875,1.0,0.1579476147890091,0.9622641801834106,0.9622641801834106,1.0,1.0,-0.5729124546051025,0.2486453056335449,0.32426717877388,0.0828169733285904,0.0,0.0,0.0732032805681228,24.82648277282715,25.0,6.314112186431885,-3648.234619140625,34.87815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,303.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.0810568481683731,0.0,0.0,0.0,0.0,1.0,0.0026420755311846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883679613471031,0.101050853729248,-0.0126828895881772,0.0,8.226239879149944e-05,0.0,0.0,3.8731131553649902,0.0,0.0,0.0,0.269024133682251,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027835392393171,-211.7056579589844,294.9230651855469,0.5467740297317505,0.050000000745058,0.0458352677524089,294.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467740297317505,0.050000000745058,0.0482667423784732,293.3126220703125,297.1499938964844,293.1499938964844,0.0044055911712348,-257.102783203125,297.0718994140625,0.5467740297317505,0.050000000745058,0.03564964979887,293.120361328125,297.1499938964844,293.1499938964844,0.0723501294851303,-1874.0352783203125,304.1466369628906,0.7499844431877136,0.1246607601642608,0.1187018305063247,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467740297317505,0.050000000745058,0.2289566397666931,291.1072692871094,291.1499938964844,272.67333984375,270.8408508300781,284.8197326660156,294.11590576171875,291.1082763671875,1.0,0.1579476147890091,0.9622641801834106,0.9622641801834106,1.0,1.0,-0.5729124546051025,0.2486453056335449,0.32426717877388,0.0828169733285904,0.0,0.0,0.0732032805681228,24.82648277282715,25.0,6.314112186431885,-3648.234619140625,34.87815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,303.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.0810568481683731,0.0,0.0,0.0,0.0,1.0,0.0026420755311846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883679613471031,0.101050853729248,-0.0126828895881772,0.0,8.226239879149944e-05,0.0,0.0,3.8731131553649902,0.0,0.0,0.0,0.269024133682251,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027778591029345,-211.23876953125,294.9193420410156,0.5468254089355469,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468254089355469,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043645878322422,-254.82945251464844,297.02398681640625,0.5468254089355469,0.050000000745058,0.0356493592262268,293.11981201171875,297.1499938964844,293.1499938964844,0.0729918479919433,-1886.1717529296875,304.1466979980469,0.7516849040985107,0.1255206167697906,0.1195141896605491,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468254089355469,0.050000000745058,0.2289547622203827,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.776123046875,294.082275390625,291.1130676269531,1.0,0.1580334901809692,0.9625710844993592,0.9625710844993592,1.0,1.0,-0.5738838315010071,0.2490686774253845,0.3248151838779449,0.0829987451434135,0.0,0.0,0.0779358893632888,24.824031829833984,25.0,7.166938304901123,-3682.112548828125,34.971168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,303.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0818518921732902,0.0,0.0,0.0,0.0,1.0,0.0024408525787293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900768488645553,0.1010057106614112,-0.0109288655221462,0.0,8.306926611112431e-05,0.0,0.0,3.87361478805542,0.0,0.0,0.0,0.269094705581665,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027778591029345,-211.23876953125,294.9193420410156,0.5468254089355469,0.050000000745058,0.0458348914980888,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468254089355469,0.050000000745058,0.0482663474977016,293.3104553222656,297.1499938964844,293.1499938964844,0.0043645878322422,-254.82945251464844,297.02398681640625,0.5468254089355469,0.050000000745058,0.0356493592262268,293.11981201171875,297.1499938964844,293.1499938964844,0.0729918479919433,-1886.1717529296875,304.1466979980469,0.7516849040985107,0.1255206167697906,0.1195141896605491,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5468254089355469,0.050000000745058,0.2289547622203827,291.112060546875,291.1499938964844,272.6166687011719,270.7987365722656,284.776123046875,294.082275390625,291.1130676269531,1.0,0.1580334901809692,0.9625710844993592,0.9625710844993592,1.0,1.0,-0.5738838315010071,0.2490686774253845,0.3248151838779449,0.0829987451434135,0.0,0.0,0.0779358893632888,24.824031829833984,25.0,7.166938304901123,-3682.112548828125,34.971168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,303.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0818518921732902,0.0,0.0,0.0,0.0,1.0,0.0024408525787293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900768488645553,0.1010057106614112,-0.0109288655221462,0.0,8.306926611112431e-05,0.0,0.0,3.87361478805542,0.0,0.0,0.0,0.269094705581665,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027728229761123,-210.8251495361328,294.9161071777344,0.5468744039535522,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468744039535522,0.050000000745058,0.0482659675180912,293.3084411621094,297.1499938964844,293.1499938964844,0.0043240636587142,-252.58108520507807,296.9761962890625,0.5468744039535522,0.050000000745058,0.0356490798294544,293.11932373046875,297.1499938964844,293.1499938964844,0.0736370310187339,-1898.4091796875,304.146728515625,0.7533872723579407,0.1263826489448547,0.1203284263610839,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468744039535522,0.050000000745058,0.2289529740810394,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7331848144531,294.0500793457031,291.1171875,1.0,0.1581203639507293,0.9628750681877136,0.9628750681877136,1.0,1.0,-0.5748576521873474,0.2494974881410598,0.3253601789474487,0.0831711813807487,0.0,0.0,0.0821151584386825,24.821924209594727,25.0,6.103018283843994,-3713.1728515625,35.06493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,303.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0826571583747863,0.0,0.0,0.0,0.0,1.0,0.0022491449490189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916023179888725,0.1009600535035133,-0.0093577355146408,0.0,8.3886508946307e-05,0.0,0.0,3.87384295463562,0.0,0.0,0.0,0.2691570818424225,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027728229761123,-210.8251495361328,294.9161071777344,0.5468744039535522,0.050000000745058,0.0458345301449298,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468744039535522,0.050000000745058,0.0482659675180912,293.3084411621094,297.1499938964844,293.1499938964844,0.0043240636587142,-252.58108520507807,296.9761962890625,0.5468744039535522,0.050000000745058,0.0356490798294544,293.11932373046875,297.1499938964844,293.1499938964844,0.0736370310187339,-1898.4091796875,304.146728515625,0.7533872723579407,0.1263826489448547,0.1203284263610839,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468744039535522,0.050000000745058,0.2289529740810394,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7331848144531,294.0500793457031,291.1171875,1.0,0.1581203639507293,0.9628750681877136,0.9628750681877136,1.0,1.0,-0.5748576521873474,0.2494974881410598,0.3253601789474487,0.0831711813807487,0.0,0.0,0.0821151584386825,24.821924209594727,25.0,6.103018283843994,-3713.1728515625,35.06493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,303.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0826571583747863,0.0,0.0,0.0,0.0,1.0,0.0022491449490189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916023179888725,0.1009600535035133,-0.0093577355146408,0.0,8.3886508946307e-05,0.0,0.0,3.87384295463562,0.0,0.0,0.0,0.2691570818424225,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027685593813657,-210.4795837402344,294.9129333496094,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042842952534556,-250.3791046142578,296.92822265625,0.54692143201828,0.050000000745058,0.0356488116085529,293.118896484375,297.1499938964844,293.1499938964844,0.0742909386754036,-1910.857177734375,304.146728515625,0.7550933957099915,0.1272477060556411,0.1211453154683113,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.54692143201828,0.050000000745058,0.2289512604475021,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,284.6907958984375,294.0191955566406,291.1200256347656,1.0,0.1582081615924835,0.9631789922714232,0.9631789922714232,1.0,1.0,-0.5758347511291504,0.2499327808618545,0.325901985168457,0.0833330824971199,0.0,0.0,0.0859557911753654,24.8200626373291,25.0,4.167059421539307,-3742.63232421875,35.159446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0834546089172363,0.0,0.0,0.0,0.0,1.0,0.0020621041767299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930101349949836,0.1009375974535942,-0.0079274643212556,0.0,8.469582098769024e-05,0.0,0.0,3.874804973602295,0.0,0.0,0.0,0.2692165076732635,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027685593813657,-210.4795837402344,294.9129333496094,0.54692143201828,0.050000000745058,0.0458341874182224,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.54692143201828,0.050000000745058,0.0482656061649322,293.3065185546875,297.1499938964844,293.1499938964844,0.0042842952534556,-250.3791046142578,296.92822265625,0.54692143201828,0.050000000745058,0.0356488116085529,293.118896484375,297.1499938964844,293.1499938964844,0.0742909386754036,-1910.857177734375,304.146728515625,0.7550933957099915,0.1272477060556411,0.1211453154683113,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.54692143201828,0.050000000745058,0.2289512604475021,291.1195068359375,291.1499938964844,272.5033264160156,270.71435546875,284.6907958984375,294.0191955566406,291.1200256347656,1.0,0.1582081615924835,0.9631789922714232,0.9631789922714232,1.0,1.0,-0.5758347511291504,0.2499327808618545,0.325901985168457,0.0833330824971199,0.0,0.0,0.0859557911753654,24.8200626373291,25.0,4.167059421539307,-3742.63232421875,35.159446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,303.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0834546089172363,0.0,0.0,0.0,0.0,1.0,0.0020621041767299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930101349949836,0.1009375974535942,-0.0079274643212556,0.0,8.469582098769024e-05,0.0,0.0,3.874804973602295,0.0,0.0,0.0,0.2692165076732635,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027667374815791,-210.33433532714844,294.91131591796875,0.5469444394111633,0.050000000745058,0.045834019780159,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469444394111633,0.050000000745058,0.0482654310762882,293.3055725097656,297.1499938964844,293.1499938964844,0.0042647151276469,-249.29733276367188,296.9041748046875,0.5469444394111633,0.050000000745058,0.0356486812233924,293.11871337890625,297.1499938964844,293.1499938964844,0.0746219456195831,-1917.1761474609373,304.146728515625,0.7559487819671631,0.127681702375412,0.1215550750494003,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5469444394111633,0.050000000745058,0.2289504259824752,291.1205444335937,291.1499938964844,272.4750061035156,270.6932067871094,284.6697082519531,294.00408935546875,291.1209411621094,1.0,0.1582523733377456,0.9633309245109558,0.9633309245109558,1.0,1.0,-0.5763249397277832,0.2501524984836578,0.3261724412441253,0.083411306142807,0.0,0.0,0.087808646261692,24.81920051574707,25.0,3.1390538215637207,-3757.119873046875,35.207000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.0838457494974136,0.0,0.0,0.0,0.0,1.0,0.0019681027624756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936904624104499,0.10093954205513,-0.0072490791790187,0.0,8.509277540724725e-05,0.0,0.0,3.8757646083831774,0.0,0.0,0.0,0.2692465186119079,4.0,0.0,1.0
