time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027651174459606,-210.20672607421875,294.90966796875,0.5469672679901123,0.050000000745058,0.0458338521420955,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469672679901123,0.050000000745058,0.0482652559876441,293.3045959472656,297.1499938964844,293.1499938964844,0.0042453682981431,-248.2295837402344,296.8801574707031,0.5469672679901123,0.050000000745058,0.035648550838232,293.1184997558594,297.1499938964844,293.1499938964844,0.074955441057682,-1923.5535888671875,304.1466979980469,0.7568060159683228,0.1281168013811111,0.1219657957553863,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469672679901123,0.050000000745058,0.2289495915174484,291.12127685546875,291.1499938964844,272.4466552734375,270.67205810546875,284.6487121582031,293.9891052246094,291.1215209960937,1.0,0.1582967936992645,0.963481068611145,0.963481068611145,1.0,1.0,-0.5768162608146667,0.2503728866577148,0.3264433741569519,0.0834893062710762,0.0,0.0,0.0896464735269546,24.8183708190918,25.0,2.185391426086426,-3771.623291015625,35.25474166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0842304900288581,0.0,0.0,0.0,0.0,1.0,0.0018722044769674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943667516112327,0.100952610373497,-0.0065858573652803,0.0,8.54832396726124e-05,0.0,0.0,3.87714958190918,0.0,0.0,0.0,0.2692774534225464,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027624825015664,-210.0031280517578,294.9065856933594,0.5470128655433655,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042084557935595,-246.19461059570312,296.8330993652344,0.5470128655433655,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.075629323720932,-1936.470458984375,304.14666748046875,0.7585273385047913,0.1289905309677124,0.1227905079722404,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.2289479225873947,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.9570617675781,291.1219787597656,1.0,0.1583861857652664,0.9637812972068788,0.9637812972068788,1.0,1.0,-0.5778028964996338,0.2508151233196258,0.3269877433776855,0.0836467072367668,0.0,0.0,0.0933287143707275,24.816781997680664,25.0,0.5061822533607483,-3801.262451171875,35.350826263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0849785655736923,0.0,0.0,0.0,0.0,1.0,0.001669903518632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957286357879638,0.1010137870907783,-0.0052851471118628,0.0,8.624243491794914e-05,0.0,0.0,3.8812973499298096,0.0,0.0,0.0,0.2693434357643127,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027624825015664,-210.0031280517578,294.9065856933594,0.5470128655433655,0.050000000745058,0.045833520591259,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.0482649020850658,293.3023376464844,297.1499938964844,293.1499938964844,0.0042084557935595,-246.19461059570312,296.8330993652344,0.5470128655433655,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.075629323720932,-1936.470458984375,304.14666748046875,0.7585273385047913,0.1289905309677124,0.1227905079722404,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470128655433655,0.050000000745058,0.2289479225873947,291.1219482421875,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.9570617675781,291.1219787597656,1.0,0.1583861857652664,0.9637812972068788,0.9637812972068788,1.0,1.0,-0.5778028964996338,0.2508151233196258,0.3269877433776855,0.0836467072367668,0.0,0.0,0.0933287143707275,24.816781997680664,25.0,0.5061822533607483,-3801.262451171875,35.350826263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,303.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.0849785655736923,0.0,0.0,0.0,0.0,1.0,0.001669903518632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957286357879638,0.1010137870907783,-0.0052851471118628,0.0,8.624243491794914e-05,0.0,0.0,3.8812973499298096,0.0,0.0,0.0,0.2693434357643127,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027606887742877,-209.8748321533203,294.9034118652344,0.5470585823059082,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470585823059082,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041752560064196,-244.3727264404297,296.78961181640625,0.5470585823059082,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0763163492083549,-1949.687255859375,304.1466369628906,0.7602588534355164,0.1298697590827942,0.1236201226711273,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470585823059082,0.050000000745058,0.228946253657341,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5547180175781,293.9123229980469,291.1208190917969,1.0,0.158476322889328,0.9640815258026124,0.9640815258026124,1.0,1.0,-0.5787953734397888,0.2512595057487488,0.3275358378887176,0.0838061496615409,0.0,0.0,0.0971992835402488,24.815244674682617,25.0,-1.9685380458831787,-3833.088134765625,35.447731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0857011899352073,0.0,0.0,0.0,0.0,1.0,0.0014425066765397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971551313996315,0.1011423915624618,-0.0039872615598142,0.0,8.697581506567076e-05,0.0,0.0,3.888147592544556,0.0,0.0,0.0,0.2694191932678222,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027606887742877,-209.8748321533203,294.9034118652344,0.5470585823059082,0.050000000745058,0.0458331853151321,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470585823059082,0.050000000745058,0.0482645519077777,293.2987670898437,297.1499938964844,293.1499938964844,0.0041752560064196,-244.3727264404297,296.78961181640625,0.5470585823059082,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0763163492083549,-1949.687255859375,304.1466369628906,0.7602588534355164,0.1298697590827942,0.1236201226711273,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470585823059082,0.050000000745058,0.228946253657341,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5547180175781,293.9123229980469,291.1208190917969,1.0,0.158476322889328,0.9640815258026124,0.9640815258026124,1.0,1.0,-0.5787953734397888,0.2512595057487488,0.3275358378887176,0.0838061496615409,0.0,0.0,0.0971992835402488,24.815244674682617,25.0,-1.9685380458831787,-3833.088134765625,35.447731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0857011899352073,0.0,0.0,0.0,0.0,1.0,0.0014425066765397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971551313996315,0.1011423915624618,-0.0039872615598142,0.0,8.697581506567076e-05,0.0,0.0,3.888147592544556,0.0,0.0,0.0,0.2694191932678222,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027598373126238,-209.8295135498047,294.9001159667969,0.5471047759056091,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471047759056091,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041439812630414,-242.66639709472656,296.7474365234375,0.5471047759056091,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770178884267807,-1963.230712890625,304.1466064453125,0.7620035409927368,0.1307559162378311,0.1244559586048126,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471047759056091,0.050000000745058,0.2289445698261261,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.5023498535156,293.86407470703125,291.1182861328125,1.0,0.1585672199726104,0.964379072189331,0.964379072189331,1.0,1.0,-0.579795241355896,0.2517066597938537,0.3280886113643646,0.0839679762721061,0.0,0.0,0.1015048027038574,24.813690185546875,25.0,-3.51563024520874,-3867.78955078125,35.54554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.0864093974232673,0.0,0.0,0.0,0.0,1.0,0.0011647939682006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987526625394821,0.1013973653316497,-0.0026447046548128,0.0,8.769454871071503e-05,0.0,0.0,3.9001331329345694,0.0,0.0,0.0,0.2695152163505554,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027598373126238,-209.8295135498047,294.9001159667969,0.5471047759056091,0.050000000745058,0.0458328500390052,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471047759056091,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041439812630414,-242.66639709472656,296.7474365234375,0.5471047759056091,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770178884267807,-1963.230712890625,304.1466064453125,0.7620035409927368,0.1307559162378311,0.1244559586048126,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5471047759056091,0.050000000745058,0.2289445698261261,291.11883544921875,291.1499938964844,272.27667236328125,270.5447692871094,284.5023498535156,293.86407470703125,291.1182861328125,1.0,0.1585672199726104,0.964379072189331,0.964379072189331,1.0,1.0,-0.579795241355896,0.2517066597938537,0.3280886113643646,0.0839679762721061,0.0,0.0,0.1015048027038574,24.813690185546875,25.0,-3.51563024520874,-3867.78955078125,35.54554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.0864093974232673,0.0,0.0,0.0,0.0,1.0,0.0011647939682006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987526625394821,0.1013973653316497,-0.0026447046548128,0.0,8.769454871071503e-05,0.0,0.0,3.9001331329345694,0.0,0.0,0.0,0.2695152163505554,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027597742155194,-209.84312438964844,294.8977966308594,0.5471516847610474,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041138571687042,-241.01890563964844,296.70672607421875,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777236670255661,-1976.8779296875,304.14654541015625,0.7637627720832825,0.1316494345664978,0.1252987533807754,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.4504089355469,293.81646728515625,291.1159973144531,1.0,0.1586588770151138,0.9646766781806946,0.9646766781806946,1.0,1.0,-0.5808034539222717,0.2521569430828094,0.3286465406417846,0.0841324850916862,0.0,0.0,0.106155015528202,24.81209754943848,25.0,-3.1909708976745605,-3905.049072265625,35.644344329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,303.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.087119847536087,0.0,0.0,0.0,0.0,1.0,0.0008015800267457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005279570817947,0.1018277406692504,-0.0012997868470847,0.0,8.841556700645015e-05,0.0,0.0,3.919221162796021,0.0,0.0,0.0,0.2696376442909241,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027597742155194,-209.84312438964844,294.8977966308594,0.5471516847610474,0.050000000745058,0.0458325073122978,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041138571687042,-241.01890563964844,296.70672607421875,0.5471516847610474,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777236670255661,-1976.8779296875,304.14654541015625,0.7637627720832825,0.1316494345664978,0.1252987533807754,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516847610474,0.050000000745058,0.2289428561925888,291.1164245605469,291.1499938964844,272.2200012207031,270.5022277832031,284.4504089355469,293.81646728515625,291.1159973144531,1.0,0.1586588770151138,0.9646766781806946,0.9646766781806946,1.0,1.0,-0.5808034539222717,0.2521569430828094,0.3286465406417846,0.0841324850916862,0.0,0.0,0.106155015528202,24.81209754943848,25.0,-3.1909708976745605,-3905.049072265625,35.644344329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,303.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.087119847536087,0.0,0.0,0.0,0.0,1.0,0.0008015800267457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005279570817947,0.1018277406692504,-0.0012997868470847,0.0,8.841556700645015e-05,0.0,0.0,3.919221162796021,0.0,0.0,0.0,0.2696376442909241,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027599816676229,-209.86524963378903,294.8972473144531,0.5471752882003784,0.050000000745058,0.045832335948944,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471752882003784,0.050000000745058,0.0482636541128158,293.2889404296875,297.1499938964844,293.1499938964844,0.0040991422720253,-240.20985412597656,296.68701171875,0.5471752882003784,0.050000000745058,0.0356473699212074,293.116943359375,297.1499938964844,293.1499938964844,0.0780757665634155,-1983.6893310546875,304.14654541015625,0.7646474242210388,0.1320986896753311,0.1257226020097732,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471752882003784,0.050000000745058,0.2289420068264007,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,284.4247436523437,293.7931823730469,291.115234375,1.0,0.1587050110101699,0.964825451374054,0.964825451374054,1.0,1.0,-0.581310510635376,0.2523831725120544,0.3289273381233215,0.0842157304286956,0.0,0.0,0.1085434779524803,24.811294555664062,25.0,-2.5542521476745605,-3924.237060546875,35.69409942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,303.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.494140625,18000.0,0.0,0.0,0.0874811336398124,0.0,0.0,0.0,0.0,1.0,0.0005708137759938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101460114121437,0.1021502017974853,-0.0006900880252942,0.0,8.87822316144593e-05,0.0,0.0,3.933017492294312,0.0,0.0,0.0,0.2697121202945709,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027603367343544,-209.8961944580078,294.8971252441406,0.5471990704536438,0.050000000745058,0.0458321608603,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471990704536438,0.050000000745058,0.0482634715735912,293.2870178222656,297.1499938964844,293.1499938964844,0.0040846248157322,-239.4081878662109,296.66778564453125,0.5471990704536438,0.050000000745058,0.0356472358107566,293.11676025390625,297.1499938964844,293.1499938964844,0.0784267112612724,-1990.4793701171875,304.14654541015625,0.7655349969863892,0.1325494647026062,0.1261479258537292,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471990704536438,0.050000000745058,0.2289411425590515,291.1149597167969,291.1499938964844,272.163330078125,270.4596252441406,284.3993225097656,293.7702941894531,291.1147766113281,1.0,0.1587513387203216,0.9649723768234252,0.9649723768234252,1.0,1.0,-0.5818193554878235,0.2526099979877472,0.3292093276977539,0.0842995792627334,0.0,0.0,0.1109416484832763,24.81049537658692,25.0,-1.761545181274414,-3943.578369140625,35.74409103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.0878488421440124,0.0,0.0,0.0,0.0,1.0,0.0002866325667127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024089455604553,0.1026109904050827,-0.0002020448009716,0.0,8.915540820453316e-05,0.0,0.0,3.9522221088409424,0.0,0.0,0.0,0.2698017060756683,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.002761451061815,-209.9819793701172,294.8982238769531,0.5472465753555298,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472465753555298,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040561039932072,-237.82339477539065,296.6306457519531,0.5472465753555298,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.07912477850914,-2003.98828125,304.1465148925781,0.7673169374465942,0.1334545016288757,0.1270022392272949,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472465753555298,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3492126464844,293.7258605957031,291.1147155761719,1.0,0.1588445454835891,0.965266227722168,0.965266227722168,1.0,1.0,-0.5828413367271423,0.2530652284622192,0.3297761082649231,0.0844690129160881,0.0,0.0,0.1156890019774437,24.80893898010254,25.0,-0.1159488260746002,-3982.20751953125,35.84469223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.0886066481471061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104322150349617,0.1043263524770736,-4.206116045679664e-06,0.0,8.992448420030996e-05,0.0,0.0,4.02167558670044,0.0,0.0,0.0,0.2700617611408233,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.002761451061815,-209.9819793701172,294.8982238769531,0.5472465753555298,0.050000000745058,0.0458318144083023,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472465753555298,0.050000000745058,0.0482631064951419,293.2831726074219,297.1499938964844,293.1499938964844,0.0040561039932072,-237.82339477539065,296.6306457519531,0.5472465753555298,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.07912477850914,-2003.98828125,304.1465148925781,0.7673169374465942,0.1334545016288757,0.1270022392272949,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5472465753555298,0.050000000745058,0.2289393991231918,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3492126464844,293.7258605957031,291.1147155761719,1.0,0.1588445454835891,0.965266227722168,0.965266227722168,1.0,1.0,-0.5828413367271423,0.2530652284622192,0.3297761082649231,0.0844690129160881,0.0,0.0,0.1156890019774437,24.80893898010254,25.0,-0.1159488260746002,-3982.20751953125,35.84469223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,303.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.0886066481471061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104322150349617,0.1043263524770736,-4.206116045679664e-06,0.0,8.992448420030996e-05,0.0,0.0,4.02167558670044,0.0,0.0,0.0,0.2700617611408233,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027631076518446,-210.101303100586,294.9009094238281,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040282844565808,-236.26626586914065,296.5951232910156,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798178687691688,-2017.406494140625,304.1465148925781,0.7691044211387634,0.1343628168106079,0.1278600543737411,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3000793457031,293.6830749511719,291.11553955078125,1.0,0.1589384526014328,0.9655601382255554,0.9655601382255554,1.0,1.0,-0.5838675498962402,0.2535217404365539,0.3303458094596863,0.0846404954791069,0.0,0.0,0.1202767565846443,24.8074893951416,25.0,1.2367655038833618,-4020.300048828125,35.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.089396633207798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062216088175773,0.1062258183956146,-4.208834980090614e-06,0.0,9.072622196981683e-05,0.0,0.0,4.098928451538086,0.0,0.0,0.0,0.270349383354187,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027631076518446,-210.101303100586,294.9009094238281,0.5472939014434814,0.050000000745058,0.0458314716815948,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.048262745141983,293.2794494628906,297.1499938964844,293.1499938964844,0.0040282844565808,-236.26626586914065,296.5951232910156,0.5472939014434814,0.050000000745058,0.0356466993689537,293.1161804199219,297.1499938964844,293.1499938964844,0.0798178687691688,-2017.406494140625,304.1465148925781,0.7691044211387634,0.1343628168106079,0.1278600543737411,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472939014434814,0.050000000745058,0.2289376854896545,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.3000793457031,293.6830749511719,291.11553955078125,1.0,0.1589384526014328,0.9655601382255554,0.9655601382255554,1.0,1.0,-0.5838675498962402,0.2535217404365539,0.3303458094596863,0.0846404954791069,0.0,0.0,0.1202767565846443,24.8074893951416,25.0,1.2367655038833618,-4020.300048828125,35.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.9034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.089396633207798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062216088175773,0.1062258183956146,-4.208834980090614e-06,0.0,9.072622196981683e-05,0.0,0.0,4.098928451538086,0.0,0.0,0.0,0.270349383354187,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027666012756526,-210.3550567626953,294.90625,0.547355592250824,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547355592250824,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040025613270699,-234.81851196289065,296.5623474121094,0.547355592250824,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805486589670181,-2031.576904296875,304.1464538574219,0.7710166573524475,0.1353633105754852,0.1287720203399658,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547355592250824,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2518615722656,293.6418151855469,291.1169128417969,1.0,0.1590339839458465,0.9658511281013488,0.9658511281013488,1.0,1.0,-0.5849577784538269,0.2540048062801361,0.3309529423713684,0.0848261341452598,0.0,0.0,0.124644249677658,24.80381202697754,25.0,1.9289456605911253,-4057.507568359375,36.0517807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,303.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.0902163386344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080677807331085,0.1080719903111457,-4.211601208226057e-06,0.0,9.15581185836345e-05,0.0,0.0,4.174301624298096,0.0,0.0,0.0,0.2706327140331268,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027666012756526,-210.3550567626953,294.90625,0.547355592250824,0.050000000745058,0.0458310209214687,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547355592250824,0.050000000745058,0.0482622720301151,293.2753295898437,297.1499938964844,293.1499938964844,0.0040025613270699,-234.81851196289065,296.5623474121094,0.547355592250824,0.050000000745058,0.0356463491916656,293.1154479980469,297.1499938964844,293.1499938964844,0.0805486589670181,-2031.576904296875,304.1464538574219,0.7710166573524475,0.1353633105754852,0.1287720203399658,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.547355592250824,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2518615722656,293.6418151855469,291.1169128417969,1.0,0.1590339839458465,0.9658511281013488,0.9658511281013488,1.0,1.0,-0.5849577784538269,0.2540048062801361,0.3309529423713684,0.0848261341452598,0.0,0.0,0.124644249677658,24.80381202697754,25.0,1.9289456605911253,-4057.507568359375,36.0517807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,303.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.228515625,18000.0,0.0,0.0,0.0902163386344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080677807331085,0.1080719903111457,-4.211601208226057e-06,0.0,9.15581185836345e-05,0.0,0.0,4.174301624298096,0.0,0.0,0.0,0.2706327140331268,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027723470702767,-210.7790679931641,294.9148254394531,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039795069023966,-233.51788330078125,296.5330810546875,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813823863863945,-2047.7864990234373,304.146240234375,0.7732289433479309,0.1364959925413131,0.1298147439956665,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501252174377,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2050170898437,293.60284423828125,291.1181945800781,1.0,0.159133955836296,0.9661421775817872,0.9661421775817872,1.0,1.0,-0.5862026810646057,0.2545524537563324,0.3316501975059509,0.0850450620055198,0.0,0.0,0.1288225054740905,24.795127868652344,25.0,1.8595638275146484,-4094.068359375,36.16834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,304.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.0910593792796135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109858714044094,0.1098629310727119,-4.214310592942638e-06,0.0,9.241369116352872e-05,0.0,0.0,4.24760627746582,0.0,0.0,0.0,0.2709086835384369,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027723470702767,-210.7790679931641,294.9148254394531,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.0039795069023966,-233.51788330078125,296.5330810546875,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141967773437,297.1499938964844,293.1499938964844,0.0813823863863945,-2047.7864990234373,304.146240234375,0.7732289433479309,0.1364959925413131,0.1298147439956665,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474501252174377,0.050000000745058,0.2289320230484008,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2050170898437,293.60284423828125,291.1181945800781,1.0,0.159133955836296,0.9661421775817872,0.9661421775817872,1.0,1.0,-0.5862026810646057,0.2545524537563324,0.3316501975059509,0.0850450620055198,0.0,0.0,0.1288225054740905,24.795127868652344,25.0,1.8595638275146484,-4094.068359375,36.16834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,304.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.0910593792796135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109858714044094,0.1098629310727119,-4.214310592942638e-06,0.0,9.241369116352872e-05,0.0,0.0,4.24760627746582,0.0,0.0,0.0,0.2709086835384369,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027759997174143,-211.0507354736328,294.92010498046875,0.5475046038627625,0.050000000745058,0.0458299443125724,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.0482611358165741,293.2678527832031,297.1499938964844,293.1499938964844,0.0039689061231911,-232.91964721679688,296.51959228515625,0.5475046038627625,0.050000000745058,0.0356455110013484,293.1134338378906,297.1499938964844,293.1499938964844,0.0818285569548606,-2056.47509765625,304.1461181640625,0.7744155526161194,0.1370972692966461,0.1303723901510238,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475046038627625,0.050000000745058,0.2289300560951233,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.18218994140625,293.5843505859375,291.1187438964844,1.0,0.159185990691185,0.9662876725196838,0.9662876725196838,1.0,1.0,-0.586868166923523,0.2548442184925079,0.332023948431015,0.0851639583706855,0.0,0.0,0.1308619379997253,24.789777755737305,25.0,1.6922852993011477,-4112.21484375,36.23005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,304.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.091487243771553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107411384582519,0.1107453554868698,-4.21564527641749e-06,0.0,9.284792031394318e-05,0.0,0.0,4.28378438949585,0.0,0.0,0.0,0.2710448503494262,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.0027801131363958,-211.3576812744141,294.92596435546875,0.5475619435310364,0.050000000745058,0.045829527080059,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.0482606999576091,293.26513671875,297.1499938964844,293.1499938964844,0.0039588455110788,-232.351806640625,296.5067443847656,0.5475619435310364,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822895765304565,-2065.461181640625,304.14599609375,0.7756415009498596,0.137716919183731,0.1309483796358108,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475619435310364,0.050000000745058,0.2289279848337173,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.1596984863281,293.56646728515625,291.11920166015625,1.0,0.1592393815517425,0.966430366039276,0.966430366039276,1.0,1.0,-0.5875555276870728,0.2551449835300445,0.3324105143547058,0.085287719964981,0.0,0.0,0.1328762471675872,24.78407096862793,25.0,1.512913703918457,-4130.3310546875,36.29369735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,304.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.0919179692864418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116188243031501,0.111623041331768,-4.216972683934728e-06,0.0,9.32850525714457e-05,0.0,0.0,4.319807052612305,0.0,0.0,0.0,0.2711804211139679,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027897448744624,-212.07872009277344,294.9394836425781,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039403797127306,-231.3092193603516,296.48309326171875,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109313964844,297.1499938964844,293.1499938964844,0.083253376185894,-2084.27099609375,304.1457214355469,0.7782015800476074,0.1390086114406585,0.132152184844017,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158447265625,293.532470703125,291.1200256347656,1.0,0.1593507230281829,0.9667157530784608,0.9667157530784608,1.0,1.0,-0.5889919996261597,0.255772054195404,0.3332199454307556,0.0855493620038032,0.0,0.0,0.136832445859909,24.771961212158203,25.0,1.2066962718963623,-4166.5166015625,36.42677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0927855148911476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133614927530288,0.1133657172322273,-4.219613401801325e-06,0.0,9.41655016504228e-05,0.0,0.0,4.391452312469482,0.0,0.0,0.0,0.271450012922287,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027897448744624,-212.07872009277344,294.9394836425781,0.54768306016922,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039403797127306,-231.3092193603516,296.48309326171875,0.54768306016922,0.050000000745058,0.0356445088982582,293.1109313964844,297.1499938964844,293.1499938964844,0.083253376185894,-2084.27099609375,304.1457214355469,0.7782015800476074,0.1390086114406585,0.132152184844017,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.54768306016922,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158447265625,293.532470703125,291.1200256347656,1.0,0.1593507230281829,0.9667157530784608,0.9667157530784608,1.0,1.0,-0.5889919996261597,0.255772054195404,0.3332199454307556,0.0855493620038032,0.0,0.0,0.136832445859909,24.771961212158203,25.0,1.2066962718963623,-4166.5166015625,36.42677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0927855148911476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133614927530288,0.1133657172322273,-4.219613401801325e-06,0.0,9.41655016504228e-05,0.0,0.0,4.391452312469482,0.0,0.0,0.0,0.271450012922287,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0028011160902678,-212.9318389892578,294.9552917480469,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039239511825144,-230.3808441162109,296.4620056152344,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842645540833473,-2104.0341796875,304.1454772949219,0.7808809876441956,0.140360876917839,0.1334153562784195,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.50067138671875,291.1207580566406,1.0,0.1594681143760681,0.96700119972229,0.96700119972229,1.0,1.0,-0.5904993414878845,0.2564281821250915,0.3340711295604706,0.0858277156949043,0.0,0.0,0.1407012194395065,24.759428024291992,25.0,1.01947021484375,-4202.7060546875,36.56697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.0936566218733787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150910407304763,0.1150952652096748,-4.222245024720905e-06,0.0,9.504955960437655e-05,0.0,0.0,4.462724208831787,0.0,0.0,0.0,0.2717182636260986,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0028011160902678,-212.9318389892578,294.9552917480469,0.5478098392486572,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.0482588149607181,293.2535095214844,297.1499938964844,293.1499938964844,0.0039239511825144,-230.3808441162109,296.4620056152344,0.5478098392486572,0.050000000745058,0.0356437973678112,293.1091613769531,297.1499938964844,293.1499938964844,0.0842645540833473,-2104.0341796875,304.1454772949219,0.7808809876441956,0.140360876917839,0.1334153562784195,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478098392486572,0.050000000745058,0.228919044137001,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0732421875,293.50067138671875,291.1207580566406,1.0,0.1594681143760681,0.96700119972229,0.96700119972229,1.0,1.0,-0.5904993414878845,0.2564281821250915,0.3340711295604706,0.0858277156949043,0.0,0.0,0.1407012194395065,24.759428024291992,25.0,1.01947021484375,-4202.7060546875,36.56697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,304.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.0936566218733787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150910407304763,0.1150952652096748,-4.222245024720905e-06,0.0,9.504955960437655e-05,0.0,0.0,4.462724208831787,0.0,0.0,0.0,0.2717182636260986,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028141723014414,-213.9123077392578,294.9733581542969,0.5479399561882019,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039094840176403,-229.5621795654297,296.44342041015625,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853176340460777,-2124.641845703125,304.1452331542969,0.7836623191833496,0.1417676955461502,0.1347316354513168,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318603515625,293.47088623046875,291.1214294433594,1.0,0.1595916748046875,0.9672802686691284,0.9672802686691284,1.0,1.0,-0.5920701622962952,0.2571101486682892,0.334960013628006,0.0861214101314544,0.0,0.0,0.1444824039936065,24.74685478210449,25.0,0.9447245597839355,-4238.8974609375,36.71398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.0945266112685203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168069168925285,0.1168111413717269,-4.224870735924924e-06,0.0,9.59324897849001e-05,0.0,0.0,4.533602237701416,0.0,0.0,0.0,0.2719851732254028,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028141723014414,-213.9123077392578,294.9733581542969,0.5479399561882019,0.050000000745058,0.0458268038928508,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.048257827758789,293.2474060058594,297.1499938964844,293.1499938964844,0.0039094840176403,-229.5621795654297,296.44342041015625,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073303222656,297.1499938964844,293.1499938964844,0.0853176340460777,-2124.641845703125,304.1452331542969,0.7836623191833496,0.1417676955461502,0.1347316354513168,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479399561882019,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318603515625,293.47088623046875,291.1214294433594,1.0,0.1595916748046875,0.9672802686691284,0.9672802686691284,1.0,1.0,-0.5920701622962952,0.2571101486682892,0.334960013628006,0.0861214101314544,0.0,0.0,0.1444824039936065,24.74685478210449,25.0,0.9447245597839355,-4238.8974609375,36.71398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.0945266112685203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168069168925285,0.1168111413717269,-4.224870735924924e-06,0.0,9.59324897849001e-05,0.0,0.0,4.533602237701416,0.0,0.0,0.0,0.2719851732254028,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028288553003221,-215.0152740478516,294.9936218261719,0.5480719208717346,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719208717346,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038968971930444,-228.8486328125,296.4272766113281,0.5480719208717346,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864080935716629,-2146.00341796875,304.1449890136719,0.7865305542945862,0.1432238072156906,0.1360956728458404,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719208717346,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.44293212890625,291.12213134765625,1.0,0.1597213000059127,0.9675593376159668,0.9675593376159668,1.0,1.0,-0.5936982035636902,0.257815271615982,0.3358829319477081,0.0864294320344924,0.0,0.0,0.1481728702783584,24.73447799682617,25.0,0.9392428398132324,-4275.0498046875,36.86746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.0953915417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185066774487495,0.118510901927948,-4.227488716423977e-06,0.0,9.681028313934804e-05,0.0,0.0,4.603985786437988,0.0,0.0,0.0,0.2722504138946533,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028288553003221,-215.0152740478516,294.9936218261719,0.5480719208717346,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719208717346,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038968971930444,-228.8486328125,296.4272766113281,0.5480719208717346,0.050000000745058,0.0356423296034336,293.10546875,297.1499938964844,293.1499938964844,0.0864080935716629,-2146.00341796875,304.1449890136719,0.7865305542945862,0.1432238072156906,0.1360956728458404,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719208717346,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9915466308594,293.44293212890625,291.12213134765625,1.0,0.1597213000059127,0.9675593376159668,0.9675593376159668,1.0,1.0,-0.5936982035636902,0.257815271615982,0.3358829319477081,0.0864294320344924,0.0,0.0,0.1481728702783584,24.73447799682617,25.0,0.9392428398132324,-4275.0498046875,36.86746597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.0953915417194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185066774487495,0.118510901927948,-4.227488716423977e-06,0.0,9.681028313934804e-05,0.0,0.0,4.603985786437988,0.0,0.0,0.0,0.2722504138946533,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028368039056658,-215.6123962402344,295.0046081542969,0.5481383204460144,0.050000000745058,0.0458253771066665,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383204460144,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038913036696612,-228.530990600586,296.4201354980469,0.5481383204460144,0.050000000745058,0.0356419570744037,293.10455322265625,297.1499938964844,293.1499938964844,0.0869664847850799,-2156.94921875,304.1448974609375,0.7879939079284668,0.1439692825078964,0.1367945522069931,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383204460144,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9718017578125,293.4296264648437,291.1224670410156,1.0,0.1597883850336074,0.9676989316940308,0.9676989316940308,1.0,1.0,-0.5945324301719666,0.2581760287284851,0.3363564312458038,0.0865886136889457,0.0,0.0,0.1499823480844497,24.72841453552246,25.0,0.9464864134788512,-4293.0888671875,36.94657516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.0958210006356239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193492412567138,0.1193534657359123,-4.2287933865736704e-06,0.0,9.724613482831046e-05,0.0,0.0,4.638938426971436,0.0,0.0,0.0,0.2723822295665741,4.0,0.0,1.0
