time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028451296966522,-216.2378692626953,295.0160827636719,0.5482048392295837,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048392295837,0.050000000745058,0.0482558235526084,293.2348937988281,297.1499938964844,293.1499938964844,0.0038861441425979,-228.23765563964844,296.4135437011719,0.5482048392295837,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875326544046402,-2168.0517578125,304.1448059082031,0.7894736528396606,0.1447251439094543,0.1375034004449844,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482048392295837,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9523010253906,293.4167175292969,291.122802734375,1.0,0.1598568558692932,0.9678345918655396,0.9678345918655396,1.0,1.0,-0.5953786373138428,0.2585414946079254,0.3368371427059173,0.0867508798837661,0.0,0.0,0.1517691761255264,24.72244644165039,25.0,0.9530203342437744,-4311.10107421875,37.02712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,304.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0962481349706649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201871335506439,0.1201913654804229,-4.230093963997206e-06,0.0,9.767962183104828e-05,0.0,0.0,4.673739433288574,0.0,0.0,0.0,0.2725135087966919,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028629563748836,-217.5770568847656,295.0406494140625,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038771699182689,-227.72653198242188,296.4021301269531,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886884704232215,-2190.727783203125,304.14459228515625,0.79248046875,0.1462677717208862,0.1389509290456771,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140319824219,293.3921203613281,291.1235046386719,1.0,0.1599981039762497,0.9681058526039124,0.9681058526039124,1.0,1.0,-0.5971068143844604,0.2592867612838745,0.3378200829029083,0.0870849043130874,0.0,0.0,0.1552725285291671,24.710840225219727,25.0,0.9507785439491272,-4347.01025390625,37.192630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.0970939397811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218468844890594,0.1218511164188385,-4.232682840665802e-06,0.0,9.853801020653918e-05,0.0,0.0,4.742800712585449,0.0,0.0,0.0,0.272774189710617,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028629563748836,-217.5770568847656,295.0406494140625,0.5483381152153015,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038771699182689,-227.72653198242188,296.4021301269531,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1018371582031,297.1499938964844,293.1499938964844,0.0886884704232215,-2190.727783203125,304.14459228515625,0.79248046875,0.1462677717208862,0.1389509290456771,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140319824219,293.3921203613281,291.1235046386719,1.0,0.1599981039762497,0.9681058526039124,0.9681058526039124,1.0,1.0,-0.5971068143844604,0.2592867612838745,0.3378200829029083,0.0870849043130874,0.0,0.0,0.1552725285291671,24.710840225219727,25.0,0.9507785439491272,-4347.01025390625,37.192630767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,304.4038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.0970939397811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218468844890594,0.1218511164188385,-4.232682840665802e-06,0.0,9.853801020653918e-05,0.0,0.0,4.742800712585449,0.0,0.0,0.0,0.272774189710617,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028822943568229,-219.0298309326172,295.0672607421875,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038699207361787,-227.31251525878903,296.3929443359375,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898732095956802,-2213.981201171875,304.1444396972656,0.7955409288406372,0.147848293185234,0.1404349207878112,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8766784667969,293.3690795898437,291.1241760253906,1.0,0.1601447165012359,0.96837717294693,0.96837717294693,1.0,1.0,-0.598878800868988,0.2600494921207428,0.3388293087482452,0.0874308198690414,0.0,0.0,0.158688023686409,24.699689865112305,25.0,0.920949161052704,-4382.76220703125,37.36364364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234864741563797,0.1234907135367393,-4.235254436935065e-06,0.0,9.938405128195882e-05,0.0,0.0,4.81118631362915,0.0,0.0,0.0,0.2730325162410736,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028822943568229,-219.0298309326172,295.0672607421875,0.5484713315963745,0.050000000745058,0.0458229891955852,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038699207361787,-227.31251525878903,296.3929443359375,0.5484713315963745,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898732095956802,-2213.981201171875,304.1444396972656,0.7955409288406372,0.147848293185234,0.1404349207878112,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713315963745,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8766784667969,293.3690795898437,291.1241760253906,1.0,0.1601447165012359,0.96837717294693,0.96837717294693,1.0,1.0,-0.598878800868988,0.2600494921207428,0.3388293087482452,0.0874308198690414,0.0,0.0,0.158688023686409,24.699689865112305,25.0,0.920949161052704,-4382.76220703125,37.36364364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,304.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234864741563797,0.1234907135367393,-4.235254436935065e-06,0.0,9.938405128195882e-05,0.0,0.0,4.81118631362915,0.0,0.0,0.0,0.2730325162410736,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.002903128741309,-220.594970703125,295.0958557128906,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038643737789243,-226.9945831298828,296.3859558105469,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910853073000907,-2237.775634765625,304.1442565917969,0.7986469268798828,0.1494642049074173,0.1419528573751449,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402099609375,293.3475036621094,291.1247863769531,1.0,0.1602964848279953,0.9686428308486938,0.9686428308486938,1.0,1.0,-0.600691556930542,0.2608283162117004,0.3398632109165191,0.0877879634499549,0.0,0.0,0.1620221883058548,24.689008712768555,25.0,0.8644021153450012,-4418.353515625,37.53993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.0987483337521553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251073777675628,0.1251116096973419,-4.237809662299696e-06,0.0,0.0001002170029096,0.0,0.0,4.878952980041504,0.0,0.0,0.0,0.2732886970043182,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.002903128741309,-220.594970703125,295.0958557128906,0.5486043691635132,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038643737789243,-226.9945831298828,296.3859558105469,0.5486043691635132,0.050000000745058,0.0356393605470657,293.09832763671875,297.1499938964844,293.1499938964844,0.0910853073000907,-2237.775634765625,304.1442565917969,0.7986469268798828,0.1494642049074173,0.1419528573751449,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8402099609375,293.3475036621094,291.1247863769531,1.0,0.1602964848279953,0.9686428308486938,0.9686428308486938,1.0,1.0,-0.600691556930542,0.2608283162117004,0.3398632109165191,0.0877879634499549,0.0,0.0,0.1620221883058548,24.689008712768555,25.0,0.8644021153450012,-4418.353515625,37.53993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,304.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.0987483337521553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251073777675628,0.1251116096973419,-4.237809662299696e-06,0.0,0.0001002170029096,0.0,0.0,4.878952980041504,0.0,0.0,0.0,0.2732886970043182,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029254825785756,-222.2742462158203,295.12646484375,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038605516310781,-226.7742614746093,296.3811950683594,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923241525888443,-2262.0927734375,304.14410400390625,0.801792562007904,0.1511140912771225,0.1435034126043319,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045959472656,293.3273620605469,291.1253662109375,1.0,0.1604532599449157,0.9689084887504578,0.9689084887504578,1.0,1.0,-0.6025434136390686,0.2616226375102997,0.3409207761287689,0.0881561040878295,0.0,0.0,0.1652814596891403,24.67880821228028,25.0,0.7849658131599426,-4453.78466796875,37.72138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.0995558723807334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126711219549179,0.1267154663801193,-4.240350335749099e-06,0.0,0.0001010365594993,0.0,0.0,4.946164608001709,0.0,0.0,0.0,0.2735429406166076,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029254825785756,-222.2742462158203,295.12646484375,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038605516310781,-226.7742614746093,296.3811950683594,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966491699219,297.1499938964844,293.1499938964844,0.0923241525888443,-2262.0927734375,304.14410400390625,0.801792562007904,0.1511140912771225,0.1435034126043319,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487370491027832,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045959472656,293.3273620605469,291.1253662109375,1.0,0.1604532599449157,0.9689084887504578,0.9689084887504578,1.0,1.0,-0.6025434136390686,0.2616226375102997,0.3409207761287689,0.0881561040878295,0.0,0.0,0.1652814596891403,24.67880821228028,25.0,0.7849658131599426,-4453.78466796875,37.72138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,304.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.0995558723807334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126711219549179,0.1267154663801193,-4.240350335749099e-06,0.0,0.0001010365594993,0.0,0.0,4.946164608001709,0.0,0.0,0.0,0.2735429406166076,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029372381977736,-223.15728759765625,295.1425170898437,0.5488032698631287,0.050000000745058,0.0458206161856651,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.0038592934142798,-226.7010955810547,296.379638671875,0.5488032698631287,0.050000000745058,0.035638254135847,293.0958251953125,297.1499938964844,293.1499938964844,0.0929534435272216,-2274.44140625,304.14404296875,0.8033785223960876,0.1519513726234436,0.1442905217409134,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.787109375,293.3178100585937,291.1256408691406,1.0,0.1605335026979446,0.9690412878990172,0.9690412878990172,1.0,1.0,-0.6034836173057556,0.2620254456996918,0.3414581716060638,0.0883442088961601,0.0,0.0,0.166885495185852,24.67388916015625,25.0,0.7414111495018005,-4471.44384765625,37.81401062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.0999548062682151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275075823068618,0.1275118142366409,-4.241616352373967e-06,0.0,0.0001014414228848,0.0,0.0,4.979596138000488,0.0,0.0,0.0,0.2736694514751434,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029493519105017,-224.06716918945312,295.1590576171875,0.5488694310188293,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.0038584407884627,-226.65090942382807,296.37860107421875,0.5488694310188293,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935886949300766,-2286.9033203125,304.1439819335937,0.8049709796905518,0.1527960300445556,0.1450846642255783,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694310188293,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7698059082031,293.30859375,291.1258850097656,1.0,0.1606148481369018,0.9691708087921144,0.9691708087921144,1.0,1.0,-0.604432225227356,0.2624315023422241,0.3420007228851318,0.0885347351431846,0.0,0.0,0.1684749871492386,24.669078826904297,25.0,0.6982429623603821,-4489.0771484375,37.90779876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,304.5785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1003509163856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283013522624969,0.1283055990934372,-4.242880550009431e-06,0.0,0.000101843419543,0.0,0.0,5.012957572937012,0.0,0.0,0.0,0.2737957537174225,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.0029751162510365,-225.9992828369141,295.1942749023437,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038582540582865,-226.6337127685547,296.3785705566406,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948833897709846,-2312.281494140625,304.1438293457031,0.8081706762313843,0.1545274257659912,0.146705225110054,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1267395019531,1.0,0.1607811450958252,0.9694297909736632,0.9694297909736632,1.0,1.0,-0.6063680052757263,0.2632592022418976,0.3431087732315063,0.0889258384704589,0.0,0.0,0.1715655475854873,24.659290313720703,25.0,1.4790608882904053,-4523.22119140625,38.099735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,304.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1011338979005813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698186874389,0.129874050617218,-4.245401669322746e-06,0.0,0.0001026380487019,0.0,0.0,5.0790114402771,0.0,0.0,0.0,0.2740460336208343,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.0029751162510365,-225.9992828369141,295.1942749023437,0.5490046739578247,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038582540582865,-226.6337127685547,296.3785705566406,0.5490046739578247,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948833897709846,-2312.281494140625,304.1438293457031,0.8081706762313843,0.1545274257659912,0.146705225110054,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5490046739578247,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1267395019531,1.0,0.1607811450958252,0.9694297909736632,0.9694297909736632,1.0,1.0,-0.6063680052757263,0.2632592022418976,0.3431087732315063,0.0889258384704589,0.0,0.0,0.1715655475854873,24.659290313720703,25.0,1.4790608882904053,-4523.22119140625,38.099735260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,304.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1011338979005813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298698186874389,0.129874050617218,-4.245401669322746e-06,0.0,0.0001026380487019,0.0,0.0,5.0790114402771,0.0,0.0,0.0,0.2740460336208343,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030029669869691,-228.078842163086,295.2329406738281,0.5491486191749573,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491486191749573,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038598673418164,-226.70997619628903,296.3817443847656,0.5491486191749573,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962188318371772,-2338.415283203125,304.1436462402344,0.8113855719566345,0.1563200056552887,0.1483850628137588,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491486191749573,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609525978565216,0.9696888327598572,0.9696888327598572,1.0,1.0,-0.6083743572235107,0.2641158103942871,0.3442585468292236,0.0893343538045883,0.0,0.0,0.1743689328432083,24.64853858947754,25.0,2.291208267211914,-4555.8896484375,38.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1019016280770301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131335437297821,0.1313396841287613,-4.247844117344357e-06,0.0,0.000103417194623,0.0,0.0,5.140964984893799,0.0,0.0,0.0,0.2742819190025329,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030029669869691,-228.078842163086,295.2329406738281,0.5491486191749573,0.050000000745058,0.0458181537687778,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491486191749573,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038598673418164,-226.70997619628903,296.3817443847656,0.5491486191749573,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962188318371772,-2338.415283203125,304.1436462402344,0.8113855719566345,0.1563200056552887,0.1483850628137588,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491486191749573,0.050000000745058,0.2288711667060852,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.1285400390625,1.0,0.1609525978565216,0.9696888327598572,0.9696888327598572,1.0,1.0,-0.6083743572235107,0.2641158103942871,0.3442585468292236,0.0893343538045883,0.0,0.0,0.1743689328432083,24.64853858947754,25.0,2.291208267211914,-4555.8896484375,38.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1019016280770301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131335437297821,0.1313396841287613,-4.247844117344357e-06,0.0,0.000103417194623,0.0,0.0,5.140964984893799,0.0,0.0,0.0,0.2742819190025329,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.003032422857359,-230.2799530029297,295.2738952636719,0.5492951273918152,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492951273918152,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038633276708424,-226.8930206298828,296.38720703125,0.5492951273918152,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.097592681646347,-2365.262451171875,304.1434936523437,0.8145884275436401,0.1581519097089767,0.1501070261001587,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492951273918152,0.050000000745058,0.2288659662008285,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908935546875,291.1298828125,1.0,0.1611293405294418,0.9699414372444152,0.9699414372444152,1.0,1.0,-0.6104310750961304,0.2649926841259002,0.3454383909702301,0.089756041765213,0.0,0.0,0.1769717186689376,24.637840270996094,25.0,1.7595301866531372,-4587.1474609375,38.50397109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1026481464505195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326887011528015,0.1326929479837417,-4.250105575920316e-06,0.0,0.0001041748182615,0.0,0.0,5.198289394378662,0.0,0.0,0.0,0.274500697851181,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.003032422857359,-230.2799530029297,295.2738952636719,0.5492951273918152,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492951273918152,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038633276708424,-226.8930206298828,296.38720703125,0.5492951273918152,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.097592681646347,-2365.262451171875,304.1434936523437,0.8145884275436401,0.1581519097089767,0.1501070261001587,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492951273918152,0.050000000745058,0.2288659662008285,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2908935546875,291.1298828125,1.0,0.1611293405294418,0.9699414372444152,0.9699414372444152,1.0,1.0,-0.6104310750961304,0.2649926841259002,0.3454383909702301,0.089756041765213,0.0,0.0,0.1769717186689376,24.637840270996094,25.0,1.7595301866531372,-4587.1474609375,38.50397109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78125,18000.0,0.0,0.0,0.1026481464505195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326887011528015,0.1326929479837417,-4.250105575920316e-06,0.0,0.0001041748182615,0.0,0.0,5.198289394378662,0.0,0.0,0.0,0.274500697851181,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030636189039796,-232.6162872314453,295.3165283203125,0.5494405627250671,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038686750922352,-227.18875122070312,296.39453125,0.5494405627250671,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989988967776298,-2392.694580078125,304.143310546875,0.8177658915519714,0.1600120812654495,0.1518575251102447,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.161311000585556,0.9701940417289734,0.9701940417289734,1.0,1.0,-0.6125221848487854,0.2658832371234894,0.346638947725296,0.0901876017451286,0.0,0.0,0.1795337200164795,24.627748489379883,25.0,0.8379761576652527,-4618.2919921875,38.71421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,304.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.1033705621957779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340172737836837,0.1340215355157852,-4.252273811289342e-06,0.0,0.0001049079801305,0.0,0.0,5.254611015319824,0.0,0.0,0.0,0.2747148871421814,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030636189039796,-232.6162872314453,295.3165283203125,0.5494405627250671,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.0038686750922352,-227.18875122070312,296.39453125,0.5494405627250671,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989988967776298,-2392.694580078125,304.143310546875,0.8177658915519714,0.1600120812654495,0.1518575251102447,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494405627250671,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.161311000585556,0.9701940417289734,0.9701940417289734,1.0,1.0,-0.6125221848487854,0.2658832371234894,0.346638947725296,0.0901876017451286,0.0,0.0,0.1795337200164795,24.627748489379883,25.0,0.8379761576652527,-4618.2919921875,38.71421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,304.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.1033705621957779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340172737836837,0.1340215355157852,-4.252273811289342e-06,0.0,0.0001049079801305,0.0,0.0,5.254611015319824,0.0,0.0,0.0,0.2747148871421814,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030799030791968,-233.8371124267578,295.3385009765625,0.5495123863220215,0.050000000745058,0.045815572142601,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495123863220215,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038720918819308,-227.38037109375,296.3989562988281,0.5495123863220215,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997131168842315,-2406.603271484375,304.1432189941406,0.8193471431732178,0.1609518527984619,0.1527423113584518,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495123863220215,0.050000000745058,0.2288582772016525,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.283935546875,291.1305236816406,1.0,0.1614036709070205,0.9703203439712524,0.9703203439712524,1.0,1.0,-0.613579273223877,0.2663330733776092,0.3472461998462677,0.0904067903757095,0.0,0.0,0.1808214783668518,24.62299537658692,25.0,0.4372518360614776,-4634.0224609375,38.82118606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1037227883934974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346869766712188,0.1346912384033203,-4.253356109984452e-06,0.0,0.0001052654479281,0.0,0.0,5.28302812576294,0.0,0.0,0.0,0.2748227417469024,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030965388286858,-235.08453369140625,295.36090087890625,0.5495837926864624,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495837926864624,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038759226445108,-227.5960388183593,296.4038391113281,0.5495837926864624,0.050000000745058,0.0356339402496814,293.0866394042969,297.1499938964844,293.1499938964844,0.1004331931471824,-2420.60693359375,304.1431579589844,0.8209233283996582,0.1618967950344085,0.1536320596933365,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495837926864624,0.050000000745058,0.2288557589054107,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2815856933594,291.1304931640625,1.0,0.1614973396062851,0.9704428911209106,0.9704428911209106,1.0,1.0,-0.6146422624588013,0.2667851746082306,0.347857117652893,0.0906278192996978,0.0,0.0,0.1821186542510986,24.618406295776367,25.0,0.106873020529747,-4649.89208984375,38.92916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,304.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.1040706634521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353639066219329,0.1353681534528732,-4.254446139384527e-06,0.0,0.0001056184919434,0.0,0.0,5.31177282333374,0.0,0.0,0.0,0.2749318480491638,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031309851910918,-237.667221069336,295.40704345703125,0.5497249960899353,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497249960899353,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038849133998155,-228.1035919189453,296.4151916503906,0.5497249960899353,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018908396363258,-2448.890380859375,304.1430053710937,0.8240669965744019,0.163802295923233,0.1554267257452011,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497249960899353,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.1616878062486648,0.9706879258155824,0.9706879258155824,1.0,1.0,-0.6167867183685303,0.2676965296268463,0.3490901589393616,0.0910756587982177,0.0,0.0,0.1847495436668396,24.609750747680664,25.0,-0.301750510931015,-4682.1083984375,39.14830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1047554835677146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367459595203399,0.1367502212524414,-4.256671218172414e-06,0.0,0.0001063134986907,0.0,0.0,5.370544910430908,0.0,0.0,0.0,0.2751548588275909,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031309851910918,-237.667221069336,295.40704345703125,0.5497249960899353,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497249960899353,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038849133998155,-228.1035919189453,296.4151916503906,0.5497249960899353,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018908396363258,-2448.890380859375,304.1430053710937,0.8240669965744019,0.163802295923233,0.1554267257452011,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497249960899353,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1303100585937,1.0,0.1616878062486648,0.9706879258155824,0.9706879258155824,1.0,1.0,-0.6167867183685303,0.2676965296268463,0.3490901589393616,0.0910756587982177,0.0,0.0,0.1847495436668396,24.609750747680664,25.0,-0.301750510931015,-4682.1083984375,39.14830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1047554835677146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367459595203399,0.1367502212524414,-4.256671218172414e-06,0.0,0.0001063134986907,0.0,0.0,5.370544910430908,0.0,0.0,0.0,0.2751548588275909,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031669826712459,-240.36407470703125,295.4551696777344,0.5498642921447754,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498642921447754,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.003895650152117,-228.70985412597656,296.4287109375,0.5498642921447754,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033692881464958,-2477.4892578125,304.14288330078125,0.8272055387496948,0.1657272428274154,0.1572401374578476,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498642921447754,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618821918964386,0.9709330201148988,0.9709330201148988,1.0,1.0,-0.6189537048339844,0.2686167359352112,0.3503369688987732,0.0915307775139808,0.0,0.0,0.1874262541532516,24.60175514221192,25.0,-0.4250849783420563,-4714.91455078125,39.371463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1054319441318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381671726703643,0.1381714344024658,-4.258969056536444e-06,0.0,0.0001070000216714,0.0,0.0,5.431112766265869,0.0,0.0,0.0,0.2753848135471344,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031669826712459,-240.36407470703125,295.4551696777344,0.5498642921447754,0.050000000745058,0.0458130836486816,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498642921447754,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.003895650152117,-228.70985412597656,296.4287109375,0.5498642921447754,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033692881464958,-2477.4892578125,304.14288330078125,0.8272055387496948,0.1657272428274154,0.1572401374578476,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498642921447754,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.2721252441406,291.1300048828125,1.0,0.1618821918964386,0.9709330201148988,0.9709330201148988,1.0,1.0,-0.6189537048339844,0.2686167359352112,0.3503369688987732,0.0915307775139808,0.0,0.0,0.1874262541532516,24.60175514221192,25.0,-0.4250849783420563,-4714.91455078125,39.371463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1054319441318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381671726703643,0.1381714344024658,-4.258969056536444e-06,0.0,0.0001070000216714,0.0,0.0,5.431112766265869,0.0,0.0,0.0,0.2753848135471344,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.0032044791150838,-243.169662475586,295.5052490234375,0.550001859664917,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.003908094484359,-229.41143798828125,296.4444885253906,0.550001859664917,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048663407564163,-2506.35693359375,304.14276123046875,0.8303458094596863,0.1676701307296753,0.1590707898139953,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550001859664917,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.16208016872406,0.9711709022521972,0.9711709022521972,1.0,1.0,-0.6211416125297546,0.2695449590682983,0.3515966236591339,0.0919926092028617,0.0,0.0,0.1901364177465438,24.5943546295166,25.0,-0.3774923682212829,-4748.17919921875,39.59841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1061076372861862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396229863166809,0.1396272480487823,-4.261339654476615e-06,0.0,0.0001076857661246,0.0,0.0,5.493302345275879,0.0,0.0,0.0,0.2756211757659912,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.0032044791150838,-243.169662475586,295.5052490234375,0.550001859664917,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550001859664917,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.003908094484359,-229.41143798828125,296.4444885253906,0.550001859664917,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048663407564163,-2506.35693359375,304.14276123046875,0.8303458094596863,0.1676701307296753,0.1590707898139953,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550001859664917,0.050000000745058,0.2288409918546676,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.16208016872406,0.9711709022521972,0.9711709022521972,1.0,1.0,-0.6211416125297546,0.2695449590682983,0.3515966236591339,0.0919926092028617,0.0,0.0,0.1901364177465438,24.5943546295166,25.0,-0.3774923682212829,-4748.17919921875,39.59841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1061076372861862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396229863166809,0.1396272480487823,-4.261339654476615e-06,0.0,0.0001076857661246,0.0,0.0,5.493302345275879,0.0,0.0,0.0,0.2756211757659912,4.0,0.0,1.0
841380,293.0419006347656,297.1499938964844,293.1499938964844,0.0032434784807264,-246.08331298828125,295.557373046875,0.5501379370689392,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039222589693963,-230.2084808349609,296.4625244140625,0.5501379370689392,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063808277249336,-2535.468505859375,304.14263916015625,0.8334936499595642,0.1696299016475677,0.1609176397323608,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622815579175949,0.9714087843894958,0.9714087843894958,1.0,1.0,-0.6233490109443665,0.2704807817935943,0.3528682291507721,0.0924609377980232,0.0,0.0,0.1928671896457672,24.587501525878903,25.0,-0.2745648920536041,-4781.76953125,39.82901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1067894846200943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411068886518478,0.1411111503839492,-4.263774371793261e-06,0.0,0.0001083777533494,0.0,0.0,5.556846618652344,0.0,0.0,0.0,0.2758630216121673,4.0,0.0,1.0
841440,293.0419006347656,297.1499938964844,293.1499938964844,0.0032434784807264,-246.08331298828125,295.557373046875,0.5501379370689392,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039222589693963,-230.2084808349609,296.4625244140625,0.5501379370689392,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063808277249336,-2535.468505859375,304.14263916015625,0.8334936499595642,0.1696299016475677,0.1609176397323608,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501379370689392,0.050000000745058,0.2288362085819244,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.1296081542969,1.0,0.1622815579175949,0.9714087843894958,0.9714087843894958,1.0,1.0,-0.6233490109443665,0.2704807817935943,0.3528682291507721,0.0924609377980232,0.0,0.0,0.1928671896457672,24.587501525878903,25.0,-0.2745648920536041,-4781.76953125,39.82901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1067894846200943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411068886518478,0.1411111503839492,-4.263774371793261e-06,0.0,0.0001083777533494,0.0,0.0,5.556846618652344,0.0,0.0,0.0,0.2758630216121673,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.0032635144889354,-247.57847595214844,295.5841369628906,0.5502054691314697,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502054691314697,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039299456402659,-230.6404571533203,296.47235107421875,0.5502054691314697,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071440801024437,-2550.105712890625,304.1426086425781,0.8350714445114136,0.1706153750419616,0.1618464738130569,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502054691314697,0.050000000745058,0.2288338392972946,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601318359375,291.1295471191406,1.0,0.1623833775520324,0.9715277552604676,0.9715277552604676,1.0,1.0,-0.6244592070579529,0.2709512114524841,0.3535080254077911,0.0926973521709442,0.0,0.0,0.1942373663187027,24.584253311157227,25.0,-0.2217484414577484,-4798.66162109375,39.94558334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.107134148478508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141857698559761,0.1418619602918625,-4.265013103577076e-06,0.0,0.0001087275377358,0.0,0.0,5.589057922363281,0.0,0.0,0.0,0.2759857177734375,4.0,0.0,1.0
