time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032839158084243,-249.0996551513672,295.6114196777344,0.5502727627754211,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727627754211,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039380565285682,-231.09588623046875,296.48272705078125,0.5502727627754211,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079112663865089,-2564.795166015625,304.1425476074219,0.8366523385047913,0.1716045439243316,0.1627787947654724,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502727627754211,0.050000000745058,0.2288314700126648,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.1294860839844,1.0,0.1624859571456909,0.971643090248108,0.971643090248108,1.0,1.0,-0.6255736947059631,0.2714232504367828,0.3541504442691803,0.092935174703598,0.0,0.0,0.1956096887588501,24.58112525939941,25.0,-0.1740486174821853,-4815.60888671875,40.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,304.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1074821054935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426138579845428,0.1426181197166443,-4.266264568286715e-06,0.0,0.0001090806690626,0.0,0.0,5.62153959274292,0.0,0.0,0.0,0.2761095464229584,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033258229959756,-252.2205047607422,295.6673889160156,0.5504064559936523,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039555416442453,-232.0765686035156,296.5051574707031,0.5504064559936523,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.109457328915596,-2594.3291015625,304.1424560546875,0.8398255705833435,0.1735934913158416,0.1646536439657211,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626932770013809,0.9718738198280334,0.9718738198280334,1.0,1.0,-0.6278148889541626,0.2723720669746399,0.3554428219795227,0.0934150740504264,0.0,0.0,0.1983588188886642,24.575193405151367,25.0,-0.1023864820599556,-4849.66162109375,40.30022048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.966796875,18000.0,0.0,0.0,0.1081896647810936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441409736871719,0.1441452503204345,-4.268805241736118e-06,0.0,0.0001097987551474,0.0,0.0,5.687263488769531,0.0,0.0,0.0,0.2763603031635284,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033258229959756,-252.2205047607422,295.6673889160156,0.5504064559936523,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039555416442453,-232.0765686035156,296.5051574707031,0.5504064559936523,0.050000000745058,0.03562942892313,293.0790405273437,297.1499938964844,293.1499938964844,0.109457328915596,-2594.3291015625,304.1424560546875,0.8398255705833435,0.1735934913158416,0.1646536439657211,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626932770013809,0.9718738198280334,0.9718738198280334,1.0,1.0,-0.6278148889541626,0.2723720669746399,0.3554428219795227,0.0934150740504264,0.0,0.0,0.1983588188886642,24.575193405151367,25.0,-0.1023864820599556,-4849.66162109375,40.30022048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.966796875,18000.0,0.0,0.0,0.1081896647810936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441409736871719,0.1441452503204345,-4.268805241736118e-06,0.0,0.0001097987551474,0.0,0.0,5.687263488769531,0.0,0.0,0.0,0.2763603031635284,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0033691627904772,-255.4425048828125,295.7252197265625,0.5505393147468567,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505393147468567,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039746696129441,-233.1477966308593,296.5296936035156,0.5505393147468567,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110181659460067,-2624.0537109375,304.1423645019531,0.8430150151252747,0.1755954325199127,0.1665409058332443,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505393147468567,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629032343626022,0.9721044898033142,0.9721044898033142,1.0,1.0,-0.6300710439682007,0.2733266949653625,0.3567443490028381,0.0939003229141235,0.0,0.0,0.20111183822155,24.569656372070312,25.0,-0.0548139847815036,-4883.93017578125,40.5405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1089141219854354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456866711378097,0.1456909477710724,-4.271392754162662e-06,0.0,0.0001105339833884,0.0,0.0,5.753955364227295,0.0,0.0,0.0,0.2766150236129761,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033691627904772,-255.4425048828125,295.7252197265625,0.5505393147468567,0.050000000745058,0.0458083339035511,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505393147468567,0.050000000745058,0.048238381743431,293.12432861328125,297.1499938964844,293.1499938964844,0.0039746696129441,-233.1477966308593,296.5296936035156,0.5505393147468567,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110181659460067,-2624.0537109375,304.1423645019531,0.8430150151252747,0.1755954325199127,0.1665409058332443,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505393147468567,0.050000000745058,0.2288221269845962,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.2480163574219,291.12939453125,1.0,0.1629032343626022,0.9721044898033142,0.9721044898033142,1.0,1.0,-0.6300710439682007,0.2733266949653625,0.3567443490028381,0.0939003229141235,0.0,0.0,0.20111183822155,24.569656372070312,25.0,-0.0548139847815036,-4883.93017578125,40.5405502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1089141219854354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456866711378097,0.1456909477710724,-4.271392754162662e-06,0.0,0.0001105339833884,0.0,0.0,5.753955364227295,0.0,0.0,0.0,0.2766150236129761,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034139563795179,-258.7665100097656,295.7849426269531,0.5506713390350342,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506713390350342,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039954683743417,-234.3108673095703,296.556396484375,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125933676958084,-2653.960205078125,304.1423034667969,0.8462222814559937,0.1776097863912582,0.1684400290250778,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506713390350342,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631157100200653,0.9723300933837892,0.9723300933837892,1.0,1.0,-0.6323415040969849,0.2742868065834045,0.3580546975135803,0.0943906232714653,0.0,0.0,0.2038662284612655,24.56448173522949,25.0,-0.0192204788327217,-4918.4248046875,40.78388977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1096569821238517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472498178482055,0.1472540944814682,-4.274025741324294e-06,0.0,0.0001112878962885,0.0,0.0,5.821575164794922,0.0,0.0,0.0,0.2768735885620117,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034139563795179,-258.7665100097656,295.7849426269531,0.5506713390350342,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506713390350342,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039954683743417,-234.3108673095703,296.556396484375,0.5506713390350342,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125933676958084,-2653.960205078125,304.1423034667969,0.8462222814559937,0.1776097863912582,0.1684400290250778,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506713390350342,0.050000000745058,0.2288174927234649,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631157100200653,0.9723300933837892,0.9723300933837892,1.0,1.0,-0.6323415040969849,0.2742868065834045,0.3580546975135803,0.0943906232714653,0.0,0.0,0.2038662284612655,24.56448173522949,25.0,-0.0192204788327217,-4918.4248046875,40.78388977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1096569821238517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472498178482055,0.1472540944814682,-4.274025741324294e-06,0.0,0.0001112878962885,0.0,0.0,5.821575164794922,0.0,0.0,0.0,0.2768735885620117,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.0034602161031216,-262.192626953125,295.8464660644531,0.5508027672767639,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508027672767639,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.004017942585051,-235.565658569336,296.5852355957031,0.5508027672767639,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141824722290039,-2684.038818359375,304.1422119140625,0.8494479060173035,0.1796358078718185,0.1703502535820007,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508027672767639,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633305549621582,0.9725557565689088,0.9725557565689088,1.0,1.0,-0.6346253752708435,0.275252103805542,0.3593732416629791,0.094885803759098,0.0,0.0,0.2066201567649841,24.55963134765625,25.0,-0.0289442837238311,-4952.94921875,41.03012466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1104182824492454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488292068243026,0.1488334834575653,-4.276702384231612e-06,0.0,0.0001120605156756,0.0,0.0,5.890077114105225,0.0,0.0,0.0,0.277135819196701,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.0034602161031216,-262.192626953125,295.8464660644531,0.5508027672767639,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508027672767639,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.004017942585051,-235.565658569336,296.5852355957031,0.5508027672767639,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141824722290039,-2684.038818359375,304.1422119140625,0.8494479060173035,0.1796358078718185,0.1703502535820007,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508027672767639,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633305549621582,0.9725557565689088,0.9725557565689088,1.0,1.0,-0.6346253752708435,0.275252103805542,0.3593732416629791,0.094885803759098,0.0,0.0,0.2066201567649841,24.55963134765625,25.0,-0.0289442837238311,-4952.94921875,41.03012466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,305.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1104182824492454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488292068243026,0.1488334834575653,-4.276702384231612e-06,0.0,0.0001120605156756,0.0,0.0,5.890077114105225,0.0,0.0,0.0,0.277135819196701,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034838875290006,-263.94366455078125,295.8779296875,0.5508682727813721,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682727813721,0.050000000745058,0.0482359565794467,293.1083984375,297.1499938964844,293.1499938964844,0.0040298192761838,-236.22848510742188,296.6004638671875,0.5508682727813721,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149827465415,-2699.1533203125,304.1421813964844,0.8510677814483643,0.1806530952453613,0.1713094711303711,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508682727813721,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1292724609375,1.0,0.1634388417005539,0.9726685285568236,0.9726685285568236,1.0,1.0,-0.6357722282409668,0.2757367193698883,0.3600355088710785,0.0951351821422576,0.0,0.0,0.2080039232969284,24.557323455810547,25.0,-0.1621750444173813,-4970.0966796875,41.15432357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1108053475618362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496267169713974,0.14963099360466,-4.278057986084605e-06,0.0,0.0001124533373513,0.0,0.0,5.9247331619262695,0.0,0.0,0.0,0.2772685885429382,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035079466179013,-265.7217102050781,295.9098205566406,0.5509336590766907,0.050000000745058,0.0458055771887302,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509336590766907,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040421369485557,-236.9155731201172,296.6161804199219,0.5509336590766907,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.1157866567373275,-2714.31396484375,304.1421203613281,0.8526922464370728,0.1816731840372085,0.1722712814807891,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509336590766907,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635476797819137,0.9727763533592224,0.9727763533592224,1.0,1.0,-0.6369221806526184,0.2762224376201629,0.3606997728347778,0.0953856334090232,0.0,0.0,0.2093983739614486,24.55508613586425,25.0,-0.0799186006188392,-4988.169921875,41.27922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1111964508891105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504342406988144,0.150438517332077,-4.279429049347527e-06,0.0,0.000112850262667,0.0,0.0,5.959864139556885,0.0,0.0,0.0,0.2774032056331634,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035570336040109,-269.33465576171875,295.9753112792969,0.5510642528533936,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040678712539374,-238.34146118164065,296.64959716796875,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173953488469123,-2744.567138671875,304.14208984375,0.8559539318084717,0.1837206482887268,0.17420195043087,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637668311595916,0.972991943359375,0.972991943359375,1.0,1.0,-0.6392306685447693,0.2771972119808197,0.3620334267616272,0.0958897545933723,0.0,0.0,0.2120729982852935,24.55078887939453,25.0,1.5351535081863403,-5027.16259765625,41.530982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1119965389370918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520323455333709,0.1520366221666336,-4.282208465156145e-06,0.0,0.0001136622449848,0.0,0.0,6.029603958129883,0.0,0.0,0.0,0.2776708602905273,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035570336040109,-269.33465576171875,295.9753112792969,0.5510642528533936,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040678712539374,-238.34146118164065,296.64959716796875,0.5510642528533936,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1173953488469123,-2744.567138671875,304.14208984375,0.8559539318084717,0.1837206482887268,0.17420195043087,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510642528533936,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284240722656,291.1300964355469,1.0,0.1637668311595916,0.972991943359375,0.972991943359375,1.0,1.0,-0.6392306685447693,0.2771972119808197,0.3620334267616272,0.0958897545933723,0.0,0.0,0.2120729982852935,24.55078887939453,25.0,1.5351535081863403,-5027.16259765625,41.530982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1119965389370918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520323455333709,0.1520366221666336,-4.282208465156145e-06,0.0,0.0001136622449848,0.0,0.0,6.029603958129883,0.0,0.0,0.0,0.2776708602905273,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036073299124836,-273.01385498046875,296.04345703125,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040949862450361,-239.82911682128903,296.68585205078125,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190020218491554,-2774.66796875,304.1420288085937,0.8592314720153809,0.1857773959636688,0.1761415600776672,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639879494905471,0.9732075333595276,0.9732075333595276,1.0,1.0,-0.6415498852729797,0.2781762182712555,0.3633736670017242,0.0963980257511138,0.0,0.0,0.2143662422895431,24.546743392944336,25.0,2.51620888710022,-5063.5029296875,41.78535079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.112826682627201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534508019685745,0.1534550935029983,-4.284833721612813e-06,0.0,0.0001145047426689,0.0,0.0,6.091865539550781,0.0,0.0,0.0,0.2779120802879333,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036073299124836,-273.01385498046875,296.04345703125,0.5511944890022278,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040949862450361,-239.82911682128903,296.68585205078125,0.5511944890022278,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190020218491554,-2774.66796875,304.1420288085937,0.8592314720153809,0.1857773959636688,0.1761415600776672,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5511944890022278,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1322021484375,1.0,0.1639879494905471,0.9732075333595276,0.9732075333595276,1.0,1.0,-0.6415498852729797,0.2781762182712555,0.3633736670017242,0.0963980257511138,0.0,0.0,0.2143662422895431,24.546743392944336,25.0,2.51620888710022,-5063.5029296875,41.78535079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,305.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.112826682627201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534508019685745,0.1534550935029983,-4.284833721612813e-06,0.0,0.0001145047426689,0.0,0.0,6.091865539550781,0.0,0.0,0.0,0.2779120802879333,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036590062081813,-276.79461669921875,296.11279296875,0.5513242483139038,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041237934492528,-241.41636657714844,296.7237243652344,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206299513578414,-2805.09814453125,304.1419677734375,0.8625227212905884,0.1878427863121032,0.1780893802642822,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642109304666519,0.9734185934066772,0.9734185934066772,1.0,1.0,-0.6438789963722229,0.2791596055030823,0.3647193610668182,0.0969087705016136,0.0,0.0,0.2165309339761734,24.542940139770508,25.0,1.226545333862305,-5097.244140625,42.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1136702522635459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547450125217437,0.1547493040561676,-4.287175215722527e-06,0.0,0.0001153608609456,0.0,0.0,6.148717403411865,0.0,0.0,0.0,0.2781325280666351,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036590062081813,-276.79461669921875,296.11279296875,0.5513242483139038,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041237934492528,-241.41636657714844,296.7237243652344,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206299513578414,-2805.09814453125,304.1419677734375,0.8625227212905884,0.1878427863121032,0.1780893802642822,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.13311767578125,1.0,0.1642109304666519,0.9734185934066772,0.9734185934066772,1.0,1.0,-0.6438789963722229,0.2791596055030823,0.3647193610668182,0.0969087705016136,0.0,0.0,0.2165309339761734,24.542940139770508,25.0,1.226545333862305,-5097.244140625,42.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1136702522635459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547450125217437,0.1547493040561676,-4.287175215722527e-06,0.0,0.0001153608609456,0.0,0.0,6.148717403411865,0.0,0.0,0.0,0.2781325280666351,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037124943919479,-280.709228515625,296.1831359863281,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041546090506017,-243.12155151367188,296.76300048828125,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222812011837959,-2835.896240234375,304.14190673828125,0.8658263087272644,0.1899168193340301,0.1800452172756195,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644356697797775,0.9736296534538268,0.9736296534538268,1.0,1.0,-0.6462177634239197,0.2801480293273926,0.3660697340965271,0.0974205285310745,0.0,0.0,0.218784287571907,24.539342880249023,25.0,-0.2798717617988586,-5130.00634765625,42.30160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.529296875,18000.0,0.0,0.0,0.114513948559761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560834348201751,0.156087726354599,-4.289483513275627e-06,0.0,0.0001162171029136,0.0,0.0,6.207469940185547,0.0,0.0,0.0,0.278358519077301,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037124943919479,-280.709228515625,296.1831359863281,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041546090506017,-243.12155151367188,296.76300048828125,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222812011837959,-2835.896240234375,304.14190673828125,0.8658263087272644,0.1899168193340301,0.1800452172756195,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644356697797775,0.9736296534538268,0.9736296534538268,1.0,1.0,-0.6462177634239197,0.2801480293273926,0.3660697340965271,0.0974205285310745,0.0,0.0,0.218784287571907,24.539342880249023,25.0,-0.2798717617988586,-5130.00634765625,42.30160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.529296875,18000.0,0.0,0.0,0.114513948559761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560834348201751,0.156087726354599,-4.289483513275627e-06,0.0,0.0001162171029136,0.0,0.0,6.207469940185547,0.0,0.0,0.0,0.278358519077301,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.003739828011021,-282.7119445800781,296.2186279296875,0.5515183210372925,0.050000000745058,0.045801505446434,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041707311756908,-244.0178680419922,296.7831115722656,0.5515183210372925,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231180131435394,-2851.481689453125,304.141845703125,0.8674826622009277,0.1909572482109069,0.1810262948274612,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.2287879884243011,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645486950874328,0.9737351536750792,0.9737351536750792,1.0,1.0,-0.6473909616470337,0.2806442081928253,0.3667467534542084,0.0976768136024475,0.0,0.0,0.2200078517198562,24.5376033782959,25.0,-1.758665919303894,-5144.787109375,42.43221664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.1149309501051902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567952036857605,0.1567994952201843,-4.29068040830316e-06,0.0,0.0001166403017123,0.0,0.0,6.238719463348389,0.0,0.0,0.0,0.2784785330295563,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.003767620306462,-284.7518920898437,296.254150390625,0.5515829920768738,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.0482307150959968,293.0740966796875,297.1499938964844,293.1499938964844,0.0041873971931636,-244.9489898681641,296.80340576171875,0.5515829920768738,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239648386836052,-2867.242431640625,304.14178466796875,0.8691420555114746,0.192000150680542,0.1820095628499984,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646621227264404,0.9738364815711976,0.9738364815711976,1.0,1.0,-0.6485667824745178,0.2811416685581207,0.3674251139163971,0.0979333221912384,0.0,0.0,0.2213812619447708,24.53589057922364,25.0,-3.096257209777832,-5160.52587890625,42.56345748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1153415217995643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157581940293312,0.1575862318277359,-4.291953700885642e-06,0.0,0.0001170569812529,0.0,0.0,6.273228168487549,0.0,0.0,0.0,0.2786105275154114,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038245068863034,-288.9219970703125,296.326171875,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042221904732286,-246.8923797607422,296.8451843261719,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256735622882843,-2898.97998046875,304.1416931152344,0.872469961643219,0.1940934211015701,0.1839830130338668,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648901849985122,0.9740390777587892,0.9740390777587892,1.0,1.0,-0.6509267091751099,0.2821407914161682,0.3687858879566192,0.0984473377466201,0.0,0.0,0.2244960367679596,24.532506942749023,25.0,-4.050462245941162,-5194.4814453125,42.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1161483600735664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594117730855941,0.159416064620018,-4.294903192203492e-06,0.0,0.0001178758247988,0.0,0.0,6.353628158569336,0.0,0.0,0.0,0.2789171040058136,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038245068863034,-288.9219970703125,296.326171875,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042221904732286,-246.8923797607422,296.8451843261719,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256735622882843,-2898.97998046875,304.1416931152344,0.872469961643219,0.1940934211015701,0.1839830130338668,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648901849985122,0.9740390777587892,0.9740390777587892,1.0,1.0,-0.6509267091751099,0.2821407914161682,0.3687858879566192,0.0984473377466201,0.0,0.0,0.2244960367679596,24.532506942749023,25.0,-4.050462245941162,-5194.4814453125,42.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1161483600735664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594117730855941,0.159416064620018,-4.294903192203492e-06,0.0,0.0001178758247988,0.0,0.0,6.353628158569336,0.0,0.0,0.0,0.2789171040058136,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038828421384096,-293.17401123046875,296.4003601074219,0.5518431663513184,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431663513184,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042586517520248,-248.9142303466797,296.8895568847656,0.5518431663513184,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127386674284935,-2930.68505859375,304.1416015625,0.8758095502853394,0.1961971223354339,0.1859661936759948,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431663513184,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651198714971542,0.9742416739463806,0.9742416739463806,1.0,1.0,-0.6532982587814331,0.2831457853317261,0.370152473449707,0.0989628732204437,0.0,0.0,0.2278850227594375,24.52916145324707,25.0,-2.263366222381592,-5234.77099609375,43.094764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1169483885169029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842414855957,0.1614885330200195,-4.298394742363598e-06,0.0,0.0001186877489089,0.0,0.0,6.445173263549805,0.0,0.0,0.0,0.2792677879333496,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038828421384096,-293.17401123046875,296.4003601074219,0.5518431663513184,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431663513184,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042586517520248,-248.9142303466797,296.8895568847656,0.5518431663513184,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127386674284935,-2930.68505859375,304.1416015625,0.8758095502853394,0.1961971223354339,0.1859661936759948,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518431663513184,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651198714971542,0.9742416739463806,0.9742416739463806,1.0,1.0,-0.6532982587814331,0.2831457853317261,0.370152473449707,0.0989628732204437,0.0,0.0,0.2278850227594375,24.52916145324707,25.0,-2.263366222381592,-5234.77099609375,43.094764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1169483885169029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614842414855957,0.1614885330200195,-4.298394742363598e-06,0.0,0.0001186877489089,0.0,0.0,6.445173263549805,0.0,0.0,0.0,0.2792677879333496,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039422931149601,-297.4542541503906,296.4781799316406,0.5519741177558899,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519741177558899,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042963554151356,-250.96694946289065,296.93780517578125,0.5519741177558899,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290754824876785,-2961.782470703125,304.1416015625,0.8791581988334656,0.1983105242252349,0.1879586726427078,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519741177558899,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653511822223663,0.9744378924369812,0.9744378924369812,1.0,1.0,-0.6556809544563293,0.2841562330722809,0.3715247213840484,0.099479854106903,0.0,0.0,0.2309483736753463,24.525861740112305,25.0,1.9519315958023071,-5277.53466796875,43.3642692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.117772176861763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634975969791412,0.1635019034147262,-4.302111847209744e-06,0.0,0.0001195237855426,0.0,0.0,6.534865379333496,0.0,0.0,0.0,0.2796149253845215,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039422931149601,-297.4542541503906,296.4781799316406,0.5519741177558899,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519741177558899,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042963554151356,-250.96694946289065,296.93780517578125,0.5519741177558899,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290754824876785,-2961.782470703125,304.1416015625,0.8791581988334656,0.1983105242252349,0.1879586726427078,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519741177558899,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.19342041015625,291.1273498535156,1.0,0.1653511822223663,0.9744378924369812,0.9744378924369812,1.0,1.0,-0.6556809544563293,0.2841562330722809,0.3715247213840484,0.099479854106903,0.0,0.0,0.2309483736753463,24.525861740112305,25.0,1.9519315958023071,-5277.53466796875,43.3642692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.875,18000.0,0.0,0.0,0.117772176861763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634975969791412,0.1635019034147262,-4.302111847209744e-06,0.0,0.0001195237855426,0.0,0.0,6.534865379333496,0.0,0.0,0.0,0.2796149253845215,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.0040026810020208,-301.7732238769531,296.55841064453125,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521053075790405,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.004335303325206,-253.07131958007807,296.9888610839844,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307635605335235,-2992.760498046875,304.1415710449219,0.8825119137763977,0.200432538986206,0.1899594515562057,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521053075790405,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.12957763671875,1.0,0.1655840575695037,0.9746341109275818,0.9746341109275818,1.0,1.0,-0.6580736041069031,0.2851717174053192,0.3729018867015838,0.0999982208013534,0.0,0.0,0.2335443496704101,24.52265739440918,25.0,2.6864259243011475,-5314.9091796875,43.636260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1186206564307212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652050465345382,0.1652093529701233,-4.305446054786444e-06,0.0,0.0001203848878503,0.0,0.0,6.611425399780273,0.0,0.0,0.0,0.2799150049686432,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.0040026810020208,-301.7732238769531,296.55841064453125,0.5521053075790405,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521053075790405,0.050000000745058,0.0482269115746021,293.04949951171875,297.1499938964844,293.1499938964844,0.004335303325206,-253.07131958007807,296.9888610839844,0.5521053075790405,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307635605335235,-2992.760498046875,304.1415710449219,0.8825119137763977,0.200432538986206,0.1899594515562057,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521053075790405,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.12957763671875,1.0,0.1655840575695037,0.9746341109275818,0.9746341109275818,1.0,1.0,-0.6580736041069031,0.2851717174053192,0.3729018867015838,0.0999982208013534,0.0,0.0,0.2335443496704101,24.52265739440918,25.0,2.6864259243011475,-5314.9091796875,43.636260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1186206564307212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652050465345382,0.1652093529701233,-4.305446054786444e-06,0.0,0.0001203848878503,0.0,0.0,6.611425399780273,0.0,0.0,0.0,0.2799150049686432,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040335212834179,-303.97711181640625,296.5989074707031,0.5521710515022278,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521710515022278,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043555074371397,-254.1646728515625,297.014892578125,0.5521710515022278,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.131616398692131,-3008.387939453125,304.1415710449219,0.8841897249221802,0.2014967054128646,0.1909627765417099,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521710515022278,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657010614871978,0.974732220172882,0.974732220172882,1.0,1.0,-0.6592734456062317,0.2856812477111816,0.37359219789505,0.100257933139801,0.0,0.0,0.2347942888736724,24.521089553833008,25.0,2.272151470184326,-5332.93896484375,43.77317428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.150390625,18000.0,0.0,0.0,0.1190479844808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660123467445373,0.1660166531801223,-4.3069726416433696e-06,0.0,0.0001208185713039,0.0,0.0,6.647622108459473,0.0,0.0,0.0,0.2800564467906952,4.0,0.0,1.0
