time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040648127906024,-306.2113037109375,296.6396484375,0.5522368550300598,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522368550300598,0.050000000745058,0.0482259541749954,293.04345703125,297.1499938964844,293.1499938964844,0.0043762228451669,-255.28628540039065,297.0413513183594,0.5522368550300598,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132474884390831,-3024.101806640625,304.1415405273437,0.8858681917190552,0.2025632113218307,0.1919681876897812,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522368550300598,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307067871094,1.0,0.1658184677362442,0.9748265743255616,0.9748265743255616,1.0,1.0,-0.6604758501052856,0.2861919701099396,0.3742838501930237,0.1005179807543754,0.0,0.0,0.2360345423221588,24.51953887939453,25.0,1.754671931266785,-5350.919921875,43.91071701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.251953125,18000.0,0.0,0.0,0.1194756925106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668132692575454,0.1668175756931305,-4.308461484470172e-06,0.0,0.0001212526403833,0.0,0.0,6.683540344238281,0.0,0.0,0.0,0.2801963686943054,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.004128570202738,-310.7537536621094,296.7220458984375,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044190068729221,-257.60137939453125,297.0954284667969,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.134206011891365,-3055.7314453125,304.1414794921875,0.8892260789871216,0.2047030329704284,0.1939853280782699,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.166054368019104,0.9750152826309204,0.9750152826309204,1.0,1.0,-0.6628880500793457,0.2872171401977539,0.3756709396839142,0.1010393425822258,0.0,0.0,0.2385082691907882,24.516462326049805,25.0,0.8059546947479248,-5387.03076171875,44.18766403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1203302964568138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684162020683288,0.1684205085039138,-4.311411885282723e-06,0.0,0.0001221199490828,0.0,0.0,6.755518913269043,0.0,0.0,0.0,0.2804762721061706,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.004128570202738,-310.7537536621094,296.7220458984375,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044190068729221,-257.60137939453125,297.0954284667969,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.134206011891365,-3055.7314453125,304.1414794921875,0.8892260789871216,0.2047030329704284,0.1939853280782699,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523689389228821,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.166054368019104,0.9750152826309204,0.9750152826309204,1.0,1.0,-0.6628880500793457,0.2872171401977539,0.3756709396839142,0.1010393425822258,0.0,0.0,0.2385082691907882,24.516462326049805,25.0,0.8059546947479248,-5387.03076171875,44.18766403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1203302964568138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684162020683288,0.1684205085039138,-4.311411885282723e-06,0.0,0.0001221199490828,0.0,0.0,6.755518913269043,0.0,0.0,0.0,0.2804762721061706,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041945553384721,-315.43377685546875,296.8065185546875,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044640759006142,-260.0319519042969,297.15185546875,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359557509422302,-3087.614013671875,304.1413879394531,0.8925980925559998,0.2068646997213363,0.1960179954767227,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05859375,293.1815185546875,291.1317138671875,1.0,0.1662919074296951,0.9752039909362792,0.9752039909362792,1.0,1.0,-0.6653187870979309,0.2882508039474487,0.3770679831504822,0.1015642806887626,0.0,0.0,0.2409506887197494,24.5130672454834,25.0,1.092259407043457,-5422.427734375,44.46769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1211812421679496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256764888763,0.1700299829244613,-4.31438547821017e-06,0.0,0.0001229835615959,0.0,0.0,6.82799243927002,0.0,0.0,0.0,0.2807580232620239,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041945553384721,-315.43377685546875,296.8065185546875,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044640759006142,-260.0319519042969,297.15185546875,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359557509422302,-3087.614013671875,304.1413879394531,0.8925980925559998,0.2068646997213363,0.1960179954767227,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05859375,293.1815185546875,291.1317138671875,1.0,0.1662919074296951,0.9752039909362792,0.9752039909362792,1.0,1.0,-0.6653187870979309,0.2882508039474487,0.3770679831504822,0.1015642806887626,0.0,0.0,0.2409506887197494,24.5130672454834,25.0,1.092259407043457,-5422.427734375,44.46769714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1211812421679496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700256764888763,0.1700299829244613,-4.31438547821017e-06,0.0,0.0001229835615959,0.0,0.0,6.82799243927002,0.0,0.0,0.0,0.2807580232620239,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.004262760747224,-320.2379455566406,296.89410400390625,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045113298110663,-262.5629577636719,297.2114562988281,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377254426479339,-3119.758544921875,304.1413269042969,0.8960081934928894,0.2090559601783752,0.1980795413255691,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.2287491112947464,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0388488769531,293.1876220703125,291.1329650878906,1.0,0.1665315330028534,0.9753851890563964,0.9753851890563964,1.0,1.0,-0.6677837371826172,0.2892994880676269,0.3784842491149902,0.1020962744951248,0.0,0.0,0.2431724965572357,24.50878143310547,25.0,1.491174578666687,-5456.4638671875,44.752052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1220220401883125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715319156646728,0.171536237001419,-4.317285856814124e-06,0.0,0.000123836856801,0.0,0.0,6.896168231964111,0.0,0.0,0.0,0.2810245156288147,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.004262760747224,-320.2379455566406,296.89410400390625,0.5526461005210876,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045113298110663,-262.5629577636719,297.2114562988281,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377254426479339,-3119.758544921875,304.1413269042969,0.8960081934928894,0.2090559601783752,0.1980795413255691,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461005210876,0.050000000745058,0.2287491112947464,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.0388488769531,293.1876220703125,291.1329650878906,1.0,0.1665315330028534,0.9753851890563964,0.9753851890563964,1.0,1.0,-0.6677837371826172,0.2892994880676269,0.3784842491149902,0.1020962744951248,0.0,0.0,0.2431724965572357,24.50878143310547,25.0,1.491174578666687,-5456.4638671875,44.752052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.689453125,18000.0,0.0,0.0,0.1220220401883125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715319156646728,0.171536237001419,-4.317285856814124e-06,0.0,0.000123836856801,0.0,0.0,6.896168231964111,0.0,0.0,0.0,0.2810245156288147,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043330611661076,-325.1686706542969,296.98370361328125,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045607853680849,-265.2055358886719,297.2733764648437,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395222842693328,-3152.315185546875,304.1412048339844,0.8994348645210266,0.2112665772438049,0.2001610845327377,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0192565917969,293.1937561035156,291.1336975097656,1.0,0.1667734235525131,0.9755663871765136,0.9755663871765136,1.0,1.0,-0.6702724695205688,0.2903587818145752,0.379913717508316,0.102633386850357,0.0,0.0,0.2452972084283828,24.50421905517578,25.0,0.9822860956192015,-5489.5732421875,45.04025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1228441968560218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729540228843689,0.1729583442211151,-4.320005700719776e-06,0.0,0.0001246712345164,0.0,0.0,6.960660457611084,0.0,0.0,0.0,0.2812769711017608,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043330611661076,-325.1686706542969,296.98370361328125,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045607853680849,-265.2055358886719,297.2733764648437,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395222842693328,-3152.315185546875,304.1412048339844,0.8994348645210266,0.2112665772438049,0.2001610845327377,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0192565917969,293.1937561035156,291.1336975097656,1.0,0.1667734235525131,0.9755663871765136,0.9755663871765136,1.0,1.0,-0.6702724695205688,0.2903587818145752,0.379913717508316,0.102633386850357,0.0,0.0,0.2452972084283828,24.50421905517578,25.0,0.9822860956192015,-5489.5732421875,45.04025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1228441968560218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729540228843689,0.1729583442211151,-4.320005700719776e-06,0.0,0.0001246712345164,0.0,0.0,6.960660457611084,0.0,0.0,0.0,0.2812769711017608,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043690940365195,-327.68756103515625,297.0292358398437,0.5528644919395447,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528644919395447,0.050000000745058,0.0482214167714118,293.01513671875,297.1499938964844,293.1499938964844,0.0045864167623221,-266.572509765625,297.3051452636719,0.5528644919395447,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404301226139068,-3168.73291015625,304.14117431640625,0.9011508226394652,0.2123782336711883,0.2012079805135727,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528644919395447,0.050000000745058,0.2287416458129882,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00958251953125,293.197021484375,291.1338806152344,1.0,0.1668952256441116,0.9756569862365724,0.9756569862365724,1.0,1.0,-0.671524167060852,0.2908917367458343,0.3806324601173401,0.1029035598039627,0.0,0.0,0.2463537454605102,24.501916885375977,25.0,0.7266797423362732,-5506.169921875,45.18571090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1232467517256736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173661857843399,0.1736661791801452,-4.321340384194627e-06,0.0,0.0001250797795364,0.0,0.0,6.992785930633545,0.0,0.0,0.0,0.281402438879013,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.004405612591654,-330.23358154296875,297.0752258300781,0.5529381036758423,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046125776134431,-267.9650573730469,297.3374938964844,0.5529381036758423,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413432210683822,-3185.223876953125,304.14111328125,0.9028677344322203,0.2134940028190612,0.2022587209939956,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.00006103515625,293.2004699707031,291.134033203125,1.0,0.1670175939798355,0.975743293762207,0.975743293762207,1.0,1.0,-0.672780454158783,0.2914266586303711,0.3813538253307342,0.1031747087836265,0.0,0.0,0.2474060207605362,24.49961280822754,25.0,0.5387242436408997,-5522.8115234375,45.33205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1236436292529106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743700206279754,0.1743743419647216,-4.322674612922128e-06,0.0,0.000125482561998,0.0,0.0,7.024960994720459,0.0,0.0,0.0,0.2815280556678772,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044802129268646,-335.4116516113281,297.1686706542969,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046665235422551,-270.8270874023437,297.40386962890625,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431837081909179,-3218.39404296875,304.1410217285156,0.9063830375671388,0.2157369554042816,0.2043710649013519,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861020088196,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813537597656,293.2078552246094,291.1342468261719,1.0,0.1672639548778534,0.9759159088134766,0.9759159088134766,1.0,1.0,-0.6753060221672058,0.2925023436546325,0.3828037083148956,0.1037200614809989,0.0,0.0,0.2494959980249405,24.495025634765625,25.0,0.31859290599823,-5556.15087890625,45.62738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1244216412305831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757853329181671,0.1757896542549133,-4.3253494368400425e-06,0.0,0.0001262721489183,0.0,0.0,7.089388847351074,0.0,0.0,0.0,0.2817797064781189,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044802129268646,-335.4116516113281,297.1686706542969,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046665235422551,-270.8270874023437,297.40386962890625,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431837081909179,-3218.39404296875,304.1410217285156,0.9063830375671388,0.2157369554042816,0.2043710649013519,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861020088196,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813537597656,293.2078552246094,291.1342468261719,1.0,0.1672639548778534,0.9759159088134766,0.9759159088134766,1.0,1.0,-0.6753060221672058,0.2925023436546325,0.3828037083148956,0.1037200614809989,0.0,0.0,0.2494959980249405,24.495025634765625,25.0,0.31859290599823,-5556.15087890625,45.62738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1244216412305831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757853329181671,0.1757896542549133,-4.3253494368400425e-06,0.0,0.0001262721489183,0.0,0.0,7.089388847351074,0.0,0.0,0.0,0.2817797064781189,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045569450594484,-340.7040710449219,297.26416015625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047226841561496,-273.79217529296875,297.4725952148437,0.5532351136207581,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450424343347549,-3251.798583984375,304.1408996582031,0.9100300669670104,0.2179949283599853,0.2064976245164871,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96319580078125,293.2159729003906,291.1344299316406,1.0,0.1675125211477279,0.976088523864746,0.976088523864746,1.0,1.0,-0.6778486371040344,0.2935855984687805,0.3842630088329315,0.1042695567011833,0.0,0.0,0.2515661418437958,24.49049568176269,25.0,0.2318397313356399,-5589.490234375,45.92624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1251799762248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771982610225677,0.1772025972604751,-4.328034719947027e-06,0.0,0.000127041756059,0.0,0.0,7.1538801193237305,0.0,0.0,0.0,0.2820318341255188,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045569450594484,-340.7040710449219,297.26416015625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047226841561496,-273.79217529296875,297.4725952148437,0.5532351136207581,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450424343347549,-3251.798583984375,304.1408996582031,0.9100300669670104,0.2179949283599853,0.2064976245164871,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.96319580078125,293.2159729003906,291.1344299316406,1.0,0.1675125211477279,0.976088523864746,0.976088523864746,1.0,1.0,-0.6778486371040344,0.2935855984687805,0.3842630088329315,0.1042695567011833,0.0,0.0,0.2515661418437958,24.49049568176269,25.0,0.2318397313356399,-5589.490234375,45.92624282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1251799762248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771982610225677,0.1772025972604751,-4.328034719947027e-06,0.0,0.000127041756059,0.0,0.0,7.1538801193237305,0.0,0.0,0.0,0.2820318341255188,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046358662657439,-346.1105651855469,297.3616638183594,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047811069525778,-276.8603820800781,297.543701171875,0.5533850789070129,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469186395406723,-3285.42236328125,304.14080810546875,0.91377854347229,0.2202674001455307,0.208637923002243,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,293.2247619628906,291.13458251953125,1.0,0.1677632331848144,0.9762539267539978,0.9762539267539978,1.0,1.0,-0.6804076433181763,0.2946760356426239,0.3857316374778747,0.1048231497406959,0.0,0.0,0.2536154985427856,24.48603630065918,25.0,0.210632249712944,-5622.7529296875,46.22861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1259209811687469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786081045866012,0.1786124408245086,-4.33072955274838e-06,0.0,0.0001277937844861,0.0,0.0,7.218401908874512,0.0,0.0,0.0,0.2822843492031097,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046358662657439,-346.1105651855469,297.3616638183594,0.5533850789070129,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047811069525778,-276.8603820800781,297.543701171875,0.5533850789070129,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469186395406723,-3285.42236328125,304.14080810546875,0.91377854347229,0.2202674001455307,0.208637923002243,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533850789070129,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.945556640625,293.2247619628906,291.13458251953125,1.0,0.1677632331848144,0.9762539267539978,0.9762539267539978,1.0,1.0,-0.6804076433181763,0.2946760356426239,0.3857316374778747,0.1048231497406959,0.0,0.0,0.2536154985427856,24.48603630065918,25.0,0.210632249712944,-5622.7529296875,46.22861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1259209811687469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786081045866012,0.1786124408245086,-4.33072955274838e-06,0.0,0.0001277937844861,0.0,0.0,7.218401908874512,0.0,0.0,0.0,0.2822843492031097,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047170366160571,-351.6309814453125,297.46124267578125,0.5535358786582947,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048418357037007,-280.0316772460937,297.6171875,0.5535358786582947,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488116979598999,-3319.25244140625,304.1407165527344,0.917600691318512,0.2225536853075027,0.2107913047075271,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92840576171875,293.2342834472656,291.1347351074219,1.0,0.1680160909891128,0.9764193892478944,0.9764193892478944,1.0,1.0,-0.6829823851585388,0.295773297548294,0.3872090578079223,0.1053809747099876,0.0,0.0,0.2556436955928802,24.481666564941406,25.0,0.2063378393650055,-5655.875,46.53446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1266476064920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800141185522079,0.1800184398889541,-4.333432571002049e-06,0.0,0.0001285312173422,0.0,0.0,7.282920837402344,0.0,0.0,0.0,0.2825371026992798,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047170366160571,-351.6309814453125,297.46124267578125,0.5535358786582947,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048418357037007,-280.0316772460937,297.6171875,0.5535358786582947,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488116979598999,-3319.25244140625,304.1407165527344,0.917600691318512,0.2225536853075027,0.2107913047075271,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535358786582947,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92840576171875,293.2342834472656,291.1347351074219,1.0,0.1680160909891128,0.9764193892478944,0.9764193892478944,1.0,1.0,-0.6829823851585388,0.295773297548294,0.3872090578079223,0.1053809747099876,0.0,0.0,0.2556436955928802,24.481666564941406,25.0,0.2063378393650055,-5655.875,46.53446960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1266476064920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800141185522079,0.1800184398889541,-4.333432571002049e-06,0.0,0.0001285312173422,0.0,0.0,7.282920837402344,0.0,0.0,0.0,0.2825371026992798,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047584860585629,-354.4340209960937,297.5118103027344,0.5536115765571594,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048730797134339,-281.6560363769531,297.6548156738281,0.5536115765571594,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497643887996673,-3336.241943359375,304.14068603515625,0.9195315837860109,0.2237017601728439,0.2118726968765258,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9200439453125,293.2392883300781,291.13482666015625,1.0,0.1681433022022247,0.9765021204948424,0.9765021204948424,1.0,1.0,-0.6842753291130066,0.2963244020938873,0.3879509270191192,0.1056614816188812,0.0,0.0,0.256650298833847,24.47951889038086,25.0,0.2024099081754684,-5672.3720703125,46.68868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9296875,18000.0,0.0,0.0,0.1270065009593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807157695293426,0.18072010576725,-4.334786808612989e-06,0.0,0.0001288954517804,0.0,0.0,7.315183162689209,0.0,0.0,0.0,0.2826635837554931,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048005236312747,-357.2656555175781,297.5628662109375,0.5536873936653137,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049049207009375,-283.3063659667969,297.6930847167969,0.5536873936653137,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507210731506347,-3353.27880859375,304.140625,0.9214717745780944,0.224852979183197,0.2129570543766021,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91180419921875,293.2444763183594,291.1348876953125,1.0,0.1682710349559784,0.9765811562538148,0.9765811562538148,1.0,1.0,-0.6855718493461609,0.2968769669532776,0.3886948823928833,0.1059429794549942,0.0,0.0,0.2576523125171661,24.47740173339844,25.0,0.1965918987989425,-5688.8232421875,46.843746185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1273629516363144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814167499542236,0.181421086192131,-4.336142865213333e-06,0.0,0.0001292572123929,0.0,0.0,7.347456932067871,0.0,0.0,0.0,0.2827901542186737,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048864004202187,-363.0148620605469,297.66656494140625,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.004970415495336,-286.6846923828125,297.7713623046875,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526461988687515,-3387.489990234375,304.1405334472656,0.9253695011138916,0.2271644324064254,0.2151343673467636,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,293.2553100585937,291.1350402832031,1.0,0.1685279905796051,0.976739227771759,0.976739227771759,1.0,1.0,-0.6881752014160156,0.2979865074157715,0.3901887238025665,0.1065091416239738,0.0,0.0,0.2596436738967895,24.473257064819336,25.0,0.1808928400278091,-5721.5888671875,47.15638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.128070056438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828173846006393,0.1828217208385467,-4.338863163866336e-06,0.0,0.0001299748400924,0.0,0.0,7.412071228027344,0.0,0.0,0.0,0.2830437421798706,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048864004202187,-363.0148620605469,297.66656494140625,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.004970415495336,-286.6846923828125,297.7713623046875,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526461988687515,-3387.489990234375,304.1405334472656,0.9253695011138916,0.2271644324064254,0.2151343673467636,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.895751953125,293.2553100585937,291.1350402832031,1.0,0.1685279905796051,0.976739227771759,0.976739227771759,1.0,1.0,-0.6881752014160156,0.2979865074157715,0.3901887238025665,0.1065091416239738,0.0,0.0,0.2596436738967895,24.473257064819336,25.0,0.1808928400278091,-5721.5888671875,47.15638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.128070056438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828173846006393,0.1828217208385467,-4.338863163866336e-06,0.0,0.0001299748400924,0.0,0.0,7.412071228027344,0.0,0.0,0.0,0.2830437421798706,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049747382290661,-368.8783874511719,297.7723083496094,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050383703783154,-290.1664733886719,297.8520202636719,0.5539920926094055,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545863300561905,-3421.871826171875,304.1404724121094,0.9292740225791932,0.2294870764017105,0.2173223495483398,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88018798828125,293.266845703125,291.1351623535156,1.0,0.1687868982553482,0.9768972992897034,0.9768972992897034,1.0,1.0,-0.6907913684844971,0.2991015017032623,0.3916898965835571,0.1070794835686683,0.0,0.0,0.2616196572780609,24.469247817993164,25.0,0.1655950099229812,-5754.1708984375,47.47230911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1287717521190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842172592878341,0.1842215955257415,-4.341595740697812e-06,0.0,0.000130686967168,0.0,0.0,7.4768218994140625,0.0,0.0,0.0,0.2832980751991272,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049747382290661,-368.8783874511719,297.7723083496094,0.5539920926094055,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050383703783154,-290.1664733886719,297.8520202636719,0.5539920926094055,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545863300561905,-3421.871826171875,304.1404724121094,0.9292740225791932,0.2294870764017105,0.2173223495483398,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539920926094055,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.88018798828125,293.266845703125,291.1351623535156,1.0,0.1687868982553482,0.9768972992897034,0.9768972992897034,1.0,1.0,-0.6907913684844971,0.2991015017032623,0.3916898965835571,0.1070794835686683,0.0,0.0,0.2616196572780609,24.469247817993164,25.0,0.1655950099229812,-5754.1708984375,47.47230911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1287717521190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842172592878341,0.1842215955257415,-4.341595740697812e-06,0.0,0.000130686967168,0.0,0.0,7.4768218994140625,0.0,0.0,0.0,0.2832980751991272,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050656218081712,-374.8564758300781,297.8800964355469,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051088472828269,-293.7518615722656,297.9350891113281,0.5541450381278992,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565406024456024,-3456.408447265625,304.140380859375,0.9331676363945008,0.2318199276924133,0.2195201069116592,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.2790222167969,291.13525390625,1.0,0.1690476983785629,0.9770469069480896,0.9770469069480896,1.0,1.0,-0.6934192776679993,0.3002212345600128,0.3931980431079864,0.107653833925724,0.0,0.0,0.2635809481143951,24.465391159057617,25.0,0.157906487584114,-5786.56787109375,47.79142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1294704526662826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856169402599334,0.1856212764978408,-4.344342869444517e-06,0.0,0.0001313960528932,0.0,0.0,7.541737556457519,0.0,0.0,0.0,0.2835533022880554,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050656218081712,-374.8564758300781,297.8800964355469,0.5541450381278992,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051088472828269,-293.7518615722656,297.9350891113281,0.5541450381278992,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565406024456024,-3456.408447265625,304.140380859375,0.9331676363945008,0.2318199276924133,0.2195201069116592,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541450381278992,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8652038574219,293.2790222167969,291.13525390625,1.0,0.1690476983785629,0.9770469069480896,0.9770469069480896,1.0,1.0,-0.6934192776679993,0.3002212345600128,0.3931980431079864,0.107653833925724,0.0,0.0,0.2635809481143951,24.465391159057617,25.0,0.157906487584114,-5786.56787109375,47.79142761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1294704526662826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856169402599334,0.1856212764978408,-4.344342869444517e-06,0.0,0.0001313960528932,0.0,0.0,7.541737556457519,0.0,0.0,0.0,0.2835533022880554,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051591387018561,-380.9490051269531,297.989990234375,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051819100044667,-297.4408264160156,298.02056884765625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585080772638321,-3491.081787109375,304.14031982421875,0.9370346665382384,0.2341618686914444,0.221726581454277,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507080078125,293.29180908203125,291.1353759765625,1.0,0.1693102866411209,0.977196455001831,0.977196455001831,1.0,1.0,-0.6960576176643372,0.3013452589511871,0.39471235871315,0.108232244849205,0.0,0.0,0.2655270099639892,24.461706161499023,25.0,0.1601713597774505,-5818.77294921875,48.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.1301681250333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870161145925521,0.1870204657316208,-4.3471040953591e-06,0.0,0.0001321041054325,0.0,0.0,7.60680627822876,0.0,0.0,0.0,0.2838093340396881,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051591387018561,-380.9490051269531,297.989990234375,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051819100044667,-297.4408264160156,298.02056884765625,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585080772638321,-3491.081787109375,304.14031982421875,0.9370346665382384,0.2341618686914444,0.221726581454277,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507080078125,293.29180908203125,291.1353759765625,1.0,0.1693102866411209,0.977196455001831,0.977196455001831,1.0,1.0,-0.6960576176643372,0.3013452589511871,0.39471235871315,0.108232244849205,0.0,0.0,0.2655270099639892,24.461706161499023,25.0,0.1601713597774505,-5818.77294921875,48.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.1301681250333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870161145925521,0.1870204657316208,-4.3471040953591e-06,0.0,0.0001321041054325,0.0,0.0,7.60680627822876,0.0,0.0,0.0,0.2838093340396881,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052069132216274,-384.0381774902344,298.04571533203125,0.5543748736381531,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543748736381531,0.050000000745058,0.0482106246054172,292.9480895996094,297.1499938964844,293.1499938964844,0.0052194306626915,-299.3240661621094,298.064208984375,0.5543748736381531,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594964414834976,-3508.4638671875,304.1402893066406,0.9389538764953612,0.2353358715772628,0.2228327691555023,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543748736381531,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8436889648437,293.2984619140625,291.13543701171875,1.0,0.1694422364234924,0.9772712588310242,0.9772712588310242,1.0,1.0,-0.6973803043365479,0.3019086718559265,0.3954716324806213,0.1085229590535163,0.0,0.0,0.2664939165115356,24.459932327270508,25.0,0.1649406999349594,-5834.80078125,48.27588272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732971191406,305.54296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1305170357227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877152025699615,0.1877195537090301,-4.348489710537251e-06,0.0,0.0001324581971857,0.0,0.0,7.6393842697143555,0.0,0.0,0.0,0.2839376330375671,4.0,0.0,1.0
