time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052553815767169,-387.1559753417969,298.1019287109375,0.5544515252113342,0.050000000745058,0.045781459659338,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052576251327991,-301.2333068847656,298.10845947265625,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604876667261123,-3525.87255859375,304.1402282714844,0.9408612847328186,0.236511692404747,0.2239406853914261,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8367919921875,293.30523681640625,291.135498046875,1.0,0.1695745885372162,0.9773419499397278,0.9773419499397278,1.0,1.0,-0.6987051367759705,0.302472859621048,0.3962322473526001,0.1088145822286605,0.0,0.0,0.267456442117691,24.45821189880371,25.0,0.1723286211490631,-5850.7763671875,48.438846588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1308661699295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884137541055679,0.1884181052446365,-4.349878508946858e-06,0.0,0.0001328125217696,0.0,0.0,7.671981811523437,0.0,0.0,0.0,0.2840660214424133,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053544496186077,-393.4772338867188,298.2159729003906,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053360648453235,-305.1291809082031,298.1987609863281,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624781936407089,-3560.759033203125,304.1401672363281,0.944635272026062,0.2388680577278137,0.2261611521244049,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3192749023437,291.1356506347656,1.0,0.1698404848575592,0.9774832725524902,0.9774832725524902,1.0,1.0,-0.701360285282135,0.3036033511161804,0.397756963968277,0.1094007268548011,0.0,0.0,0.2693668603897095,24.45492935180664,25.0,0.1933950185775756,-5882.56298828125,48.76689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1315653920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898081451654434,0.189812496304512,-4.352663381723687e-06,0.0,0.0001335221459157,0.0,0.0,7.737185478210449,0.0,0.0,0.0,0.2843230962753296,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053544496186077,-393.4772338867188,298.2159729003906,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053360648453235,-305.1291809082031,298.1987609863281,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624781936407089,-3560.759033203125,304.1401672363281,0.944635272026062,0.2388680577278137,0.2261611521244049,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3192749023437,291.1356506347656,1.0,0.1698404848575592,0.9774832725524902,0.9774832725524902,1.0,1.0,-0.701360285282135,0.3036033511161804,0.397756963968277,0.1094007268548011,0.0,0.0,0.2693668603897095,24.45492935180664,25.0,0.1933950185775756,-5882.56298828125,48.76689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1315653920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898081451654434,0.189812496304512,-4.352663381723687e-06,0.0,0.0001335221459157,0.0,0.0,7.737185478210449,0.0,0.0,0.0,0.2843230962753296,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054564513266086,-399.912841796875,298.3321228027344,0.5547575950622559,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054173078387975,-309.12841796875,298.29150390625,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644784063100814,-3595.719482421875,304.1401062011719,0.9483458399772644,0.2412294745445251,0.2283866554498672,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104858398437,293.3338623046875,291.13580322265625,1.0,0.1701078712940216,0.977624535560608,0.977624535560608,1.0,1.0,-0.7040215730667114,0.3047360181808471,0.3992855548858642,0.1099906265735626,0.0,0.0,0.271255612373352,24.45188331604004,25.0,0.2192158997058868,-5914.1162109375,49.097652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1322659850120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911971122026443,0.1912014633417129,-4.355455075710779e-06,0.0,0.0001342331524938,0.0,0.0,7.802316665649414,0.0,0.0,0.0,0.2845800817012787,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054564513266086,-399.912841796875,298.3321228027344,0.5547575950622559,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054173078387975,-309.12841796875,298.29150390625,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644784063100814,-3595.719482421875,304.1401062011719,0.9483458399772644,0.2412294745445251,0.2283866554498672,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104858398437,293.3338623046875,291.13580322265625,1.0,0.1701078712940216,0.977624535560608,0.977624535560608,1.0,1.0,-0.7040215730667114,0.3047360181808471,0.3992855548858642,0.1099906265735626,0.0,0.0,0.271255612373352,24.45188331604004,25.0,0.2192158997058868,-5914.1162109375,49.097652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1322659850120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911971122026443,0.1912014633417129,-4.355455075710779e-06,0.0,0.0001342331524938,0.0,0.0,7.802316665649414,0.0,0.0,0.0,0.2845800817012787,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055615040473639,-406.4628601074219,298.4503173828125,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055014383979141,-313.2310791015625,298.3866577148437,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664869487285614,-3630.72998046875,304.1400756835937,0.951983630657196,0.2435943782329559,0.2306157201528549,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,293.3490295410156,291.135986328125,1.0,0.1703766286373138,0.9777578115463256,0.9777578115463256,1.0,1.0,-0.7066871523857117,0.305869847536087,0.4008172750473022,0.1105840355157852,0.0,0.0,0.2731198370456695,24.4490966796875,25.0,0.2483001053333282,-5945.4169921875,49.430931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1329676061868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925783455371856,0.1925827115774154,-4.358248588687275e-06,0.0,0.0001349452068097,0.0,0.0,7.867266178131103,0.0,0.0,0.0,0.2848366200923919,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055615040473639,-406.4628601074219,298.4503173828125,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055014383979141,-313.2310791015625,298.3866577148437,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664869487285614,-3630.72998046875,304.1400756835937,0.951983630657196,0.2435943782329559,0.2306157201528549,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.79815673828125,293.3490295410156,291.135986328125,1.0,0.1703766286373138,0.9777578115463256,0.9777578115463256,1.0,1.0,-0.7066871523857117,0.305869847536087,0.4008172750473022,0.1105840355157852,0.0,0.0,0.2731198370456695,24.4490966796875,25.0,0.2483001053333282,-5945.4169921875,49.430931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1329676061868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925783455371856,0.1925827115774154,-4.358248588687275e-06,0.0,0.0001349452068097,0.0,0.0,7.867266178131103,0.0,0.0,0.0,0.2848366200923919,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.00566973304376,-413.1274108886719,298.5706481933594,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055885496549308,-317.4372253417969,298.4842224121094,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.168502390384674,-3665.76513671875,304.1400146484375,0.9555407166481018,0.2459610402584076,0.2328467518091201,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.78631591796875,293.3647155761719,291.1361694335937,1.0,0.1706465929746627,0.9778910279273988,0.9778910279273988,1.0,1.0,-0.7093551158905029,0.3070040643215179,0.402351051568985,0.1111809536814689,0.0,0.0,0.2749565839767456,24.44660186767578,25.0,0.2777858376502991,-5976.44580078125,49.76655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1336694210767746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193949356675148,0.1939537078142166,-4.361039373179665e-06,0.0,0.0001356574794044,0.0,0.0,7.931913375854492,0.0,0.0,0.0,0.2850921750068664,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.00566973304376,-413.1274108886719,298.5706481933594,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055885496549308,-317.4372253417969,298.4842224121094,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.168502390384674,-3665.76513671875,304.1400146484375,0.9555407166481018,0.2459610402584076,0.2328467518091201,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.78631591796875,293.3647155761719,291.1361694335937,1.0,0.1706465929746627,0.9778910279273988,0.9778910279273988,1.0,1.0,-0.7093551158905029,0.3070040643215179,0.402351051568985,0.1111809536814689,0.0,0.0,0.2749565839767456,24.44660186767578,25.0,0.2777858376502991,-5976.44580078125,49.76655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1336694210767746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193949356675148,0.1939537078142166,-4.361039373179665e-06,0.0,0.0001356574794044,0.0,0.0,7.931913375854492,0.0,0.0,0.0,0.2850921750068664,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057250806130468,-416.5027465820313,298.631591796875,0.5551370978355408,0.050000000745058,0.0457768663763999,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.005633252672851,-319.5791015625,298.533935546875,0.5551370978355408,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695122122764587,-3683.283935546875,304.1399841308594,0.9572867155075072,0.2471444457769394,0.2339624762535095,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551370978355408,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78057861328125,293.37274169921875,291.13629150390625,1.0,0.17078198492527,0.9779576659202576,0.9779576659202576,1.0,1.0,-0.7106894254684448,0.3075710237026214,0.4031184017658233,0.1114807054400444,0.0,0.0,0.2758638560771942,24.445470809936523,25.0,0.292116641998291,-5991.85205078125,49.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1340200752019882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946302652359008,0.1946346163749694,-4.362431809568079e-06,0.0,0.0001360133319394,0.0,0.0,7.96408748626709,0.0,0.0,0.0,0.2852194607257843,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057812752202153,-419.9067993164063,298.69305419921875,0.5552122592926025,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552122592926025,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056787417270243,-321.7470092773437,298.584228515625,0.5552122592926025,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705231368541717,-3700.79833984375,304.1399841308594,0.9590100049972534,0.2483275979757309,0.2350780218839645,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552122592926025,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7749938964844,293.3808898925781,291.1363830566406,1.0,0.1709176152944564,0.97802072763443,0.97802072763443,1.0,1.0,-0.7120234966278076,0.3081375956535339,0.4038859009742737,0.1117812320590019,0.0,0.0,0.2767632305622101,24.44442176818848,25.0,0.3065030872821808,-6007.18310546875,50.104305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1343702971935272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953077167272567,0.1953120827674865,-4.363821517472388e-06,0.0,0.0001363687624689,0.0,0.0,7.996142864227295,0.0,0.0,0.0,0.2853463292121887,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058729941956698,-425.4130554199219,298.79248046875,0.5553210973739624,0.050000000745058,0.0457756370306015,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057555260136723,-325.3797302246094,298.6676330566406,0.5553210973739624,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721170395612716,-3728.352294921875,304.1399841308594,0.9616608023643494,0.2501442432403564,0.2368324995040893,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7664489746094,293.3944091796875,291.1365966796875,1.0,0.1711345613002777,0.9781216979026794,0.9781216979026794,1.0,1.0,-0.7141223549842834,0.3090283572673797,0.4050939679145813,0.1122563406825065,0.0,0.0,0.2781839072704315,24.444530487060547,25.0,0.3819140493869781,-6031.39111328125,50.37337112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1349292695522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963834464550018,0.1963878124952316,-4.366037956060609e-06,0.0,0.0001369360543321,0.0,0.0,8.047135353088379,0.0,0.0,0.0,0.2855482399463653,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058962735347449,-426.800537109375,298.81756591796875,0.5553382635116577,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057759145274758,-326.3385314941406,298.6896057128906,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724916100502014,-3734.808349609375,304.1400451660156,0.9622609615325928,0.2505581676959991,0.2372432202100753,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76446533203125,293.39801025390625,291.1366882324219,1.0,0.1711882948875427,0.9781469106674194,0.9781469106674194,1.0,1.0,-0.7146141529083252,0.3092369437217712,0.4053772389888763,0.1123682558536529,0.0,0.0,0.2785332798957824,24.44604110717773,25.0,0.4626060128211975,-6037.2734375,50.438385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1350685656070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966500729322433,0.1966544389724731,-4.366590474091936e-06,0.0,0.0001370774261886,0.0,0.0,8.059793472290039,0.0,0.0,0.0,0.2855983972549438,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9444580078125,0.5553625822067261,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8055419921875,0.5553625822067261,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648650288581848,0.0,0.2391045540571212,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550048828125,293.4167785644531,291.1376037597656,0.0,0.0,0.9782730937004088,0.9782730937004088,1.0,1.0,-0.7168465256690979,0.3101831078529358,0.4066634178161621,0.1128788143396377,0.0,0.0,0.0,24.462364196777344,60.0,1.3602428436279297,-6065.14404296875,50.74577713012695,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979318559169769,0.1979362219572067,-4.369306680018781e-06,0.0,0.0,0.0,0.0,8.120837211608887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9444580078125,0.5553625822067261,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8055419921875,0.5553625822067261,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648650288581848,0.0,0.2391045540571212,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553625822067261,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7550048828125,293.4167785644531,291.1376037597656,0.0,0.0,0.9782730937004088,0.9782730937004088,1.0,1.0,-0.7168465256690979,0.3101831078529358,0.4066634178161621,0.1128788143396377,0.0,0.0,0.0,24.462364196777344,60.0,1.3602428436279297,-6065.14404296875,50.74577713012695,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979318559169769,0.1979362219572067,-4.369306680018781e-06,0.0,0.0,0.0,0.0,8.120837211608887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6611022949219,0.0,0.0,0.0002574212267063,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0002710769476834,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.580810546875,0.0,0.0,0.0002002165128942,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7336730957031,0.0,0.0,0.0009710389422252,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0012858723057433,291.15069580078125,294.1499938964844,268.7041931152344,268.0342102050781,281.184326171875,289.9346618652344,291.1416320800781,0.0,0.0,0.5869638919830322,0.5869638919830322,1.0,1.0,-0.0035834913142025,0.0055153798311948,-0.0019318887498229,-0.0104346293956041,0.0,0.0,0.0,-0.0196231603622436,60.0,-75.42264556884766,-0.0,-8.752361395636399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.821929704068079e-18,-3.826029624774199e-18,4.0996173796346926e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6611022949219,0.0,0.0,0.0002574212267063,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0002710769476834,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.580810546875,0.0,0.0,0.0002002165128942,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7336730957031,0.0,0.0,0.0009710389422252,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0012858723057433,291.15069580078125,294.1499938964844,268.7041931152344,268.0342102050781,281.184326171875,289.9346618652344,291.1416320800781,0.0,0.0,0.5869638919830322,0.5869638919830322,1.0,1.0,-0.0035834913142025,0.0055153798311948,-0.0019318887498229,-0.0104346293956041,0.0,0.0,0.0,-0.0196231603622436,60.0,-75.42264556884766,-0.0,-8.752361395636399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.821929704068079e-18,-3.826029624774199e-18,4.0996173796346926e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6194152832031,0.0,0.0,9.894638787955046e-05,293.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001041953146341,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5398864746094,0.0,0.0,7.695830572629347e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6571960449219,0.0,0.0,0.0001250460773007,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004942577215842,291.1507873535156,294.1499938964844,268.6827087402344,268.0166015625,280.9938659667969,287.4956970214844,291.1403503417969,0.0,0.0,0.3913092315196991,0.3913092315196991,1.0,1.0,-0.0010793113615363,0.0024648527614772,-0.0013855415163561,-0.0126792872324585,0.0,0.0,0.0,-0.0074124373495578,60.0,-46.67463684082031,-0.0,-7.942618651668455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4655717905750318e-20,1.7560690590918455e-20,-2.9049722812713534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.59112548828125,0.0,0.0,9.408740152139217e-05,293.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.907856292556973e-05,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5121154785156,0.0,0.0,7.317908602999523e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6337585449219,0.0,0.0,9.927279461408034e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004699860583059,291.1508483886719,294.1499938964844,268.6621398925781,267.9997863769531,280.8816833496094,285.2733459472656,291.1395263671875,0.0,0.0,0.1956546157598495,0.1956546157598495,1.0,1.0,-0.0010029022814705,0.0006190939457155,0.0003838082775473,-0.0144106587395071,0.0,0.0,0.0,-0.0076277581974864,60.0,-27.04095458984375,-0.0,-6.855751166767733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.702445445871886e-21,-7.153390890492527e-21,2.4509458485174244e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5634155273437,0.0,0.0,9.401060378877446e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.899769065668806e-05,292.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4848937988281,0.0,0.0,7.31193576939404e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6120300292969,0.0,0.0,9.900137229124084e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004696024407166,291.1509094238281,294.1499938964844,268.6424865722656,267.9837341308594,280.7726745605469,283.3212585449219,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018240427598,2.7827416815284778e-08,0.0010017962194979,-0.0149367786943912,0.0,0.0,0.0,-0.0078192064538598,60.0,-19.620668411254883,-0.0,-6.841439414984053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691242964685474e-21,-7.164631337976585e-21,2.4733881713427186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5359191894531,0.0,0.0,9.398067777510732e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.896617848426104e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4578552246094,0.0,0.0,7.309608190553263e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904541015625,0.0,0.0,9.896647679852322e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004694529343396,291.15093994140625,294.1499938964844,268.6236877441406,267.96844482421875,280.6644897460937,281.6068725585937,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.939931869506836,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6910406123969536e-21,-7.16482843960692e-21,2.4737876252615736e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4814147949219,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.889930515782908e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4043273925781,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5477294921875,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004691357316914,291.15106201171875,294.1499938964844,268.58856201171875,267.9400939941406,280.45068359375,278.776123046875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62333869934082,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691036169532336e-21,-7.16483086298762e-21,2.4737948954036757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4814147949219,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.889930515782908e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4043273925781,0.0,0.0,7.304669270524755e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5477294921875,0.0,0.0,9.889953798847272e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004691357316914,291.15106201171875,294.1499938964844,268.58856201171875,267.9400939941406,280.45068359375,278.776123046875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62333869934082,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691036169532336e-21,-7.16483086298762e-21,2.4737948954036757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4276123046875,0.0,0.0,9.384758595842868e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.882602171273902e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515014648437,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5055236816406,0.0,0.0,9.882625454338267e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004687881155405,291.1511535644531,294.1499938964844,268.5566101074219,267.9144897460937,280.2401733398437,276.5852966308594,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459721565246582,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4276123046875,0.0,0.0,9.384758595842868e-05,293.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.882602171273902e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515014648437,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5055236816406,0.0,0.0,9.882625454338267e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004687881155405,291.1511535644531,294.1499938964844,268.5566101074219,267.9144897460937,280.2401733398437,276.5852966308594,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459721565246582,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3745422363281,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.874735405901448e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2993469238281,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46392822265625,0.0,0.0,9.874757961370052e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004684149171225,291.1512451171875,294.1499938964844,268.5275573730469,267.8914794921875,280.0330505371094,274.8848571777344,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444574356079102,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3745422363281,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.874735405901448e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2993469238281,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46392822265625,0.0,0.0,9.874757961370052e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004684149171225,291.1512451171875,294.1499938964844,268.5275573730469,267.8914794921875,280.0330505371094,274.8848571777344,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444574356079102,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3221435546875,0.0,0.0,9.369399049319328e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.866428445093334e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2478942871094,0.0,0.0,7.287310290848836e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228210449219,0.0,0.0,9.866451000561938e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004680209094658,291.1513366699219,294.1499938964844,268.5011901855469,267.870849609375,279.8292541503906,273.5605773925781,291.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445921897888184,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3221435546875,0.0,0.0,9.369399049319328e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.866428445093334e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2478942871094,0.0,0.0,7.287310290848836e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228210449219,0.0,0.0,9.866451000561938e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004680209094658,291.1513366699219,294.1499938964844,268.5011901855469,267.870849609375,279.8292541503906,273.5605773925781,291.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445921897888184,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.29620361328125,0.0,0.0,9.36532742343843e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.862140723271295e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2224426269531,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4024963378906,0.0,0.0,9.8621632787399e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004678175027947,291.1513671875,294.1499938964844,268.4889831542969,267.8613586425781,279.7286071777344,273.01153564453125,291.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446685791015623,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2704467773437,0.0,0.0,9.361185220768677e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.857778786681592e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1971435546875,0.0,0.0,7.280922000063583e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822937011719,0.0,0.0,9.857801342150196e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.000467610603664,291.1513977050781,294.1499938964844,268.47735595703125,267.8524169921875,279.6287841796875,272.5255432128906,291.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446958541870115,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21942138671875,0.0,0.0,9.352732740808278e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.14703369140625,0.0,0.0,7.274347444763407e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34228515625,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004671883652918,291.1514587402344,294.1499938964844,268.4557800292969,267.8360290527344,279.431640625,271.7123413085937,291.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445818901062012,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21942138671875,0.0,0.0,9.352732740808278e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.14703369140625,0.0,0.0,7.274347444763407e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34228515625,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004671883652918,291.1514587402344,294.1499938964844,268.4557800292969,267.8360290527344,279.431640625,271.7123413085937,291.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445818901062012,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1690979003906,0.0,0.0,9.344123100163416e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.839811536949128e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0975646972656,0.0,0.0,7.267651380971074e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,9.83983336482197e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004667582979891,291.1515197753906,294.1499938964844,268.436279296875,267.82147216796875,279.23779296875,271.07098388671875,291.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442535400390623,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1690979003906,0.0,0.0,9.344123100163416e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.839811536949128e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0975646972656,0.0,0.0,7.267651380971074e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,9.83983336482197e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004667582979891,291.1515197753906,294.1499938964844,268.436279296875,267.82147216796875,279.23779296875,271.07098388671875,291.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442535400390623,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
