time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1194152832031,0.0,0.0,9.335434151580556e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0487670898437,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26385498046875,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004663242725655,291.15155029296875,294.1499938964844,268.41864013671875,267.8085632324219,279.0472106933594,270.56280517578125,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.4373779296875,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1194152832031,0.0,0.0,9.335434151580556e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0487670898437,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26385498046875,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004663242725655,291.15155029296875,294.1499938964844,268.41864013671875,267.8085632324219,279.0472106933594,270.56280517578125,291.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.4373779296875,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.07037353515625,0.0,0.0,9.326737199444324e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0006103515625,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253723144531,0.0,0.0,9.82152414508164e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004658898396883,291.1515808105469,294.1499938964844,268.4026184082031,267.797119140625,278.85986328125,270.1576843261719,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430641174316406,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.07037353515625,0.0,0.0,9.326737199444324e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0006103515625,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2253723144531,0.0,0.0,9.82152414508164e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004658898396883,291.1515808105469,294.1499938964844,268.4026184082031,267.797119140625,278.85986328125,270.1576843261719,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430641174316406,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.04608154296875,0.0,0.0,9.322406549472362e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.81694320216775e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9767761230469,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.20635986328125,0.0,0.0,9.81696430244483e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004656735109165,291.1515808105469,294.1499938964844,268.3951721191406,267.7918701171875,278.76739501953125,269.9866027832031,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426767349243164,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.02197265625,0.0,0.0,9.318098454969004e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.812405914999545e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9530944824219,0.0,0.0,7.247409666888416e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874389648437,0.0,0.0,9.812427015276626e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004654583171941,291.1515808105469,294.1499938964844,268.3880310058594,267.78692626953125,278.6757202148437,269.8332824707031,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42260456085205,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9742126464844,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14996337890625,0.0,0.0,9.803453576751052e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004650326736737,291.1515808105469,294.1499938964844,268.3746643066406,267.7778625488281,278.4947509765625,269.5719299316406,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413544654846191,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9742126464844,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14996337890625,0.0,0.0,9.803453576751052e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0004650326736737,291.1515808105469,294.1499938964844,268.3746643066406,267.7778625488281,278.4947509765625,269.5719299316406,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413544654846191,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9270935058594,0.0,0.0,9.30122914724052e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8598937988281,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,9.794662764761596e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004646156739909,291.1515808105469,294.1499938964844,268.3622741699219,267.7696533203125,278.3168640136719,269.3601379394531,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403724670410156,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9270935058594,0.0,0.0,9.30122914724052e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8598937988281,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1130065917969,0.0,0.0,9.794662764761596e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004646156739909,291.1515808105469,294.1499938964844,268.3622741699219,267.7696533203125,278.3168640136719,269.3601379394531,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403724670410156,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.88055419921875,0.0,0.0,9.293103357777e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.786085865925996e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8141784667969,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765075683594,0.0,0.0,9.786105511011556e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004642097628675,291.1515197753906,294.1499938964844,268.3506774902344,267.7621765136719,278.1420593261719,269.1874694824219,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393396377563477,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.88055419921875,0.0,0.0,9.293103357777e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.786085865925996e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8141784667969,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765075683594,0.0,0.0,9.786105511011556e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004642097628675,291.1515197753906,294.1499938964844,268.3506774902344,267.7621765136719,278.1420593261719,269.1874694824219,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393396377563477,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8346252441406,0.0,0.0,9.28524459595792e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.777809464139864e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7690734863281,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,9.777829109225422e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004638171812985,291.1514892578125,294.1499938964844,268.3396301269531,267.7552185058594,277.97027587890625,269.0458068847656,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382800102233888,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8346252441406,0.0,0.0,9.28524459595792e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.777809464139864e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7690734863281,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,9.777829109225422e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004638171812985,291.1514892578125,294.1499938964844,268.3396301269531,267.7552185058594,277.97027587890625,269.0458068847656,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382800102233888,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8118896484375,0.0,0.0,9.28142762859352e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.773790225153788e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7467346191406,0.0,0.0,7.218887913040817e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226135253906,0.0,0.0,9.773809142643586e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004636265221051,291.1514587402344,294.1499938964844,268.3342590332031,267.7518615722656,277.885498046875,268.9845886230469,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377473831176758,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7892761230469,0.0,0.0,9.277691424358636e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.7698561148718e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245178222656,0.0,0.0,7.215981895569712e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0048828125,0.0,0.0,9.769875032361595e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004634399083442,291.1513977050781,294.1499938964844,268.3289489746094,267.7485656738281,277.80145263671875,268.9288635253906,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372166633605955,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445068359375,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.762260742718354e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6805725097656,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,9.762280387803912e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.000463079632027,291.1513061523437,294.1499938964844,268.3183898925781,267.7420959472656,277.6355285644531,268.83154296875,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361722946166992,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445068359375,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.762260742718354e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6805725097656,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697570800781,0.0,0.0,9.762280387803912e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.000463079632027,291.1513061523437,294.1499938964844,268.3183898925781,267.7420959472656,277.6355285644531,268.83154296875,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361722946166992,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7003173828125,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371459960937,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93505859375,0.0,0.0,9.755076462170108e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004627379530575,291.15118408203125,294.1499938964844,268.3077697753906,267.73553466796875,277.47247314453125,268.7499389648437,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351677894592283,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7003173828125,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6371459960937,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93505859375,0.0,0.0,9.755076462170108e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004627379530575,291.15118408203125,294.1499938964844,268.3077697753906,267.73553466796875,277.47247314453125,268.7499389648437,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351677894592283,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566772460937,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.748275624588132e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59429931640625,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9008178710937,0.0,0.0,9.748294542077927e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004624162393156,291.15106201171875,294.1499938964844,268.2968444824219,267.728759765625,277.3121643066406,268.6809997558594,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34223747253418,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566772460937,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.748275624588132e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59429931640625,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9008178710937,0.0,0.0,9.748294542077927e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004624162393156,291.15106201171875,294.1499938964844,268.2968444824219,267.728759765625,277.3121643066406,268.6809997558594,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34223747253418,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61358642578125,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.55194091796875,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,9.741958638187498e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004621156840585,291.15087890625,294.1499938964844,268.285400390625,267.7215576171875,277.1545715332031,268.62213134765625,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333602905273438,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61358642578125,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.55194091796875,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,9.741958638187498e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004621156840585,291.15087890625,294.1499938964844,268.285400390625,267.7215576171875,277.1545715332031,268.62213134765625,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333602905273438,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5922241210937,0.0,0.0,9.24833948374726e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.738947119330987e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5309753417969,0.0,0.0,7.19315285095945e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,9.738965309225024e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004619737155735,291.1507873535156,294.1499938964844,268.2794494628906,267.7177429199219,277.0767822265625,268.5958557128906,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329649925231934,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5710144042969,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.736073843669146e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101318359375,0.0,0.0,7.191031181719154e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335876464844,0.0,0.0,9.736092033563182e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004618374514393,291.15069580078125,294.1499938964844,268.27325439453125,267.7137145996094,276.9996337890625,268.5713806152344,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325969696044922,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,9.24050691537559e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4688415527344,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,9.730717283673584e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004615824727807,291.1504821777344,294.1499938964844,268.2601623535156,267.705078125,276.8472595214844,268.5270690917969,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319520950317385,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,9.24050691537559e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4688415527344,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,9.730717283673584e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004615824727807,291.1504821777344,294.1499938964844,268.2601623535156,267.705078125,276.8472595214844,268.5270690917969,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319520950317385,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4874572753906,0.0,0.0,9.235887409886344e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.725834388518706e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4280700683594,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679748535156,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000461351708509,291.1502380371094,294.1499938964844,268.2459411621094,267.6954345703125,276.6974182128906,268.4879150390625,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314444541931152,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4874572753906,0.0,0.0,9.235887409886344e-05,293.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.725834388518706e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4280700683594,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679748535156,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000461351708509,291.1502380371094,294.1499938964844,268.2459411621094,267.6954345703125,276.6974182128906,268.4879150390625,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314444541931152,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4464416503906,0.0,0.0,9.23177067306824e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877868652344,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,9.72151683527045e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000461146060843,291.14996337890625,294.1499938964844,268.2303466796875,267.6846008300781,276.5499572753906,268.4527282714844,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310919761657717,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4464416503906,0.0,0.0,9.23177067306824e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877868652344,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,9.72151683527045e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000461146060843,291.14996337890625,294.1499938964844,268.2303466796875,267.6846008300781,276.5499572753906,268.4527282714844,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310919761657717,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34796142578125,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,9.717728971736506e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004609664028976,291.149658203125,294.1499938964844,268.2131652832031,267.6723937988281,276.4048767089844,268.420654296875,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309131622314451,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34796142578125,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70391845703125,0.0,0.0,9.717728971736506e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004609664028976,291.149658203125,294.1499938964844,268.2131652832031,267.6723937988281,276.4048767089844,268.420654296875,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.309131622314451,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3858337402344,0.0,0.0,9.226575639331712e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.716028580442072e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,7.176225335570052e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881408691406,0.0,0.0,9.716046042740344e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004608865710906,291.14947509765625,294.1499938964844,268.20391845703125,267.66571044921875,276.33319091796875,268.405517578125,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308947563171388,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3658752441406,0.0,0.0,9.225114627042784e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.714489715406673e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,7.175088830990717e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.0,0.0,9.714507177704944e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004608135786838,291.1492919921875,294.1499938964844,268.1941833496094,267.6585998535156,276.2620544433594,268.3908996582031,290.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309260368347168,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3262939453125,0.0,0.0,9.222611697623506e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.269775390625,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.641357421875,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004606885486282,291.14892578125,294.1499938964844,268.1732177734375,267.6430358886719,276.12139892578125,268.3627319335937,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31146240234375,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3262939453125,0.0,0.0,9.222611697623506e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.269775390625,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.641357421875,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004606885486282,291.14892578125,294.1499938964844,268.1732177734375,267.6430358886719,276.12139892578125,268.3627319335937,290.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31146240234375,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872009277344,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.70982582657598e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313537597656,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.610595703125,0.0,0.0,9.709842561278492e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004605923313647,291.14849853515625,294.1499938964844,268.1499938964844,267.6255187988281,275.9828491210937,268.33563232421875,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315950393676758,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
