time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,7.226793968584388e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.78450771071948e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004641342966351,291.1309814453125,294.1499938964844,267.369873046875,267.0027160644531,273.5456848144531,267.618896484375,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80364990234375,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58953857421875,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,7.226793968584388e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.78450771071948e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004641342966351,291.1309814453125,294.1499938964844,267.369873046875,267.0027160644531,273.5456848144531,267.618896484375,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80364990234375,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582580566406,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51513671875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004645943117793,291.1295471191406,294.1499938964844,267.3297119140625,266.968994140625,273.4369506835937,267.5726318359375,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83897876739502,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5582580566406,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51513671875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004645943117793,291.1295471191406,294.1499938964844,267.3297119140625,266.968994140625,273.4369506835937,267.5726318359375,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83897876739502,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272827148437,0.0,0.0,9.310633322456852e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.80454497039318e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004650854098144,291.1280822753906,294.1499938964844,267.29083251953125,266.93609619140625,273.329345703125,267.5263366699219,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87456512451172,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272827148437,0.0,0.0,9.310633322456852e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.80454497039318e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004650854098144,291.1280822753906,294.1499938964844,267.29083251953125,266.93609619140625,273.329345703125,267.5263366699219,290.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87456512451172,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51190185546875,0.0,0.0,9.315786155639216e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.80997137958184e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,9.809984476305544e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004653428331948,291.1273193359375,294.1499938964844,267.2719421386719,266.91998291015625,273.2760009765625,267.50323486328125,290.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.892423629760742,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,9.321104153059424e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.815571684157476e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,9.81558405328542e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004656084638554,291.1265563964844,294.1499938964844,267.25347900390625,266.9041748046875,273.2229309082031,267.4802551269531,290.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910301208496094,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,9.827275789575653e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004661630664486,291.1249389648437,294.1499938964844,267.2178039550781,266.8734130859375,273.1176147460937,267.4346618652344,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946063995361328,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662475585937,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,9.827275789575653e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004661630664486,291.1249389648437,294.1499938964844,267.2178039550781,266.8734130859375,273.1176147460937,267.4346618652344,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946063995361328,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,9.83965874183923e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004667504399549,291.123291015625,294.1499938964844,267.1839904785156,266.84393310546875,273.0133972167969,267.38983154296875,290.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98175048828125,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39508056640625,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,9.83965874183923e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004667504399549,291.123291015625,294.1499938964844,267.1839904785156,266.84393310546875,273.0133972167969,267.38983154296875,290.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98175048828125,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062805175781,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004673706134781,291.1215515136719,294.1499938964844,267.1522827148437,266.81591796875,272.9102783203125,267.3460693359375,290.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017234802246094,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062805175781,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004673706134781,291.1215515136719,294.1499938964844,267.1522827148437,266.81591796875,272.9102783203125,267.3460693359375,290.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017234802246094,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004680236452259,291.1197814941406,294.1499938964844,267.122802734375,266.7894897460937,272.8083190917969,267.3036499023437,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05238914489746,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.376708984375,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004680236452259,291.1197814941406,294.1499938964844,267.122802734375,266.7894897460937,272.8083190917969,267.3036499023437,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05238914489746,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,9.376242087455466e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.87363382591866e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8801574707031,0.0,0.0,9.873646195046604e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004683626757469,291.1188659667969,294.1499938964844,267.1090087890625,266.77691650390625,272.7578125,267.2831115722656,290.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752681886406208e-09,0.0009990411344915,-0.0141234705224633,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.069793701171875,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,9.383186988998204e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.880948346108198e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,7.298034324776381e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,9.88095998764038e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004687096225097,291.117919921875,294.1499938964844,267.0958251953125,266.7648010253906,272.7075500488281,267.26300048828125,290.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501283600926,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.087072372436523,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004694281669799,291.11602783203125,294.1499938964844,267.0715026855469,266.7420349121094,272.6079406738281,267.2242736816406,290.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12117576599121,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8454284667969,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004694281669799,291.11602783203125,294.1499938964844,267.0715026855469,266.7420349121094,272.6079406738281,267.2242736816406,290.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12117576599121,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,9.91193883237429e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004701791331171,291.1140441894531,294.1499938964844,267.04998779296875,266.7213134765625,272.509521484375,267.1878967285156,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056710881108765e-09,0.0010029146214947,-0.0153101338073611,0.0,0.0,0.0,-0.0078892307355999,60.0,-16.15452003479004,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,9.91193883237429e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004701791331171,291.1140441894531,294.1499938964844,267.04998779296875,266.7213134765625,272.509521484375,267.1878967285156,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.2056710881108765e-09,0.0010029146214947,-0.0153101338073611,0.0,0.0,0.0,-0.0078892307355999,60.0,-16.15452003479004,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,9.429940837435424e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.930181840900332e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004710450884886,291.11199951171875,294.1499938964844,267.0375061035156,266.70904541015625,272.4123840332031,267.1546630859375,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186473846435547,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,9.429940837435424e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.930181840900332e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004710450884886,291.11199951171875,294.1499938964844,267.0375061035156,266.70904541015625,272.4123840332031,267.1546630859375,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186473846435547,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,9.952805703505874e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.00047211771016,291.1098937988281,294.1499938964844,267.039306640625,266.7108154296875,272.3166809082031,267.12701416015625,290.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215869903564453,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1950378417969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,9.952805703505874e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.00047211771016,291.1098937988281,294.1499938964844,267.039306640625,266.7108154296875,272.3166809082031,267.12701416015625,290.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689136355930714e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215869903564453,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.463793685426936e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.965830395231023e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811828613281,0.0,0.0,7.360728341154754e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,9.965841309167443e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004727360792458,291.1088256835937,294.1499938964844,267.0452575683594,266.7166748046875,272.2694702148437,267.1161499023437,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843356104013765e-09,0.0010083671659231,-0.0169805213809013,0.0,0.0,0.0,-0.0082053570076823,60.0,-16.22968101501465,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044982910156,0.0,0.0,9.477388812229036e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.980146569432692e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.371302490355447e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,9.980158210964872e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004734151880256,291.1076965332031,294.1499938964844,267.0544128417969,266.72564697265625,272.22271728515625,267.1077880859375,290.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098223574459,7.0127290641153195e-09,0.0010098153725266,-0.0174241643399,0.0,0.0,0.0,-0.0082893222570419,60.0,-16.243074417114258,-0.0,-6.952647879643338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,9.507940558250992e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001001231939881,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.395065040327609e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001001233031274,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004749413055833,291.10546875,294.1499938964844,267.0817565917969,266.75250244140625,272.1304016113281,267.0975341796875,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130773298442,7.39335170862887e-09,0.0010130699956789,-0.0184211004525423,0.0,0.0,0.0,-0.0084780128672719,60.0,-16.269275665283203,-0.0,-6.997542811859604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,9.507940558250992e-05,293.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001001231939881,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,7.395065040327609e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001001233031274,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004749413055833,291.10546875,294.1499938964844,267.0817565917969,266.75250244140625,272.1304016113281,267.0975341796875,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130773298442,7.39335170862887e-09,0.0010130699956789,-0.0184211004525423,0.0,0.0,0.0,-0.0084780128672719,60.0,-16.269275665283203,-0.0,-6.997542811859604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001004991718218,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001004992882371,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004767248174175,291.1031188964844,294.1499938964844,267.120361328125,266.7904052734375,272.04010009765625,267.0993347167969,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838172777496766e-09,0.0010168734006583,-0.0195861160755157,0.0,0.0,0.0,-0.0086985286325216,60.0,-16.295507431030273,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001004991718218,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001004992882371,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004767248174175,291.1031188964844,294.1499938964844,267.120361328125,266.7904052734375,272.04010009765625,267.0993347167969,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838172777496766e-09,0.0010168734006583,-0.0195861160755157,0.0,0.0,0.0,-0.0086985286325216,60.0,-16.295507431030273,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.5848306955304e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68829345703125,0.0,0.0,0.0001009329935186,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004787821380887,291.1007385253906,294.1499938964844,267.169189453125,266.8383483886719,271.95184326171875,267.1132507324219,290.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322986602783203,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.5848306955304e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68829345703125,0.0,0.0,0.0001009329935186,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004787821380887,291.1007385253906,294.1499938964844,267.169189453125,266.8383483886719,271.95184326171875,267.1132507324219,290.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.322986602783203,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663513183594,0.0,0.0,0.0001014281078823,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004811307589989,291.0982666015625,294.1499938964844,267.22723388671875,266.89532470703125,271.86572265625,267.14031982421875,290.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35291862487793,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6663513183594,0.0,0.0,0.0001014281078823,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004811307589989,291.0982666015625,294.1499938964844,267.22723388671875,266.89532470703125,271.86572265625,267.14031982421875,290.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35291862487793,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001016996830003,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0001016997921396,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004824195348192,291.09698486328125,294.1499938964844,267.2593688964844,266.9268798828125,271.82354736328125,267.1590270996094,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369197845458984,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,9.685021359473468e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445007324219,0.0,0.0,0.0001019880510284,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004837868618778,291.095703125,294.1499938964844,267.2934265136719,266.9603271484375,271.78192138671875,267.1810607910156,290.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386491775512695,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.000102615202195,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004867623501922,291.0930480957031,294.1499938964844,267.3667907714844,267.0323486328125,271.7004089355469,267.2344970703125,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424560546875,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
