time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.000102615202195,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004867623501922,291.0930480957031,294.1499938964844,267.3667907714844,267.0323486328125,271.7004089355469,267.2344970703125,290.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424560546875,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121459960937,0.0,0.0,9.810648043639958e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001033108492265,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001033109583659,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004900621715933,291.0903015136719,294.1499938964844,267.4462890625,267.1103820800781,271.62127685546875,267.3002319335937,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.468082427978516,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121459960937,0.0,0.0,9.810648043639958e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001033108492265,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010131835937,0.0,0.0,0.0001033109583659,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004900621715933,291.0903015136719,294.1499938964844,267.4462890625,267.1103820800781,271.62127685546875,267.3002319335937,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.468082427978516,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,9.883070742944255e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001040734932757,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.686833123443648e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0001040736024151,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004936798359267,291.0874938964844,294.1499938964844,267.5309143066406,267.1934509277344,271.5445251464844,267.3768005371094,290.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530446888878,1.2067078003497045e-08,0.0010530325816944,-0.030657323077321,0.0,0.0,0.0,-0.0107949692755937,60.0,-16.517498016357422,-0.0,-7.560579717846849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,9.883070742944255e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001040734932757,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,7.686833123443648e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.0,0.0,0.0001040736024151,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004936798359267,291.0874938964844,294.1499938964844,267.5309143066406,267.1934509277344,271.5445251464844,267.3768005371094,290.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530446888878,1.2067078003497045e-08,0.0010530325816944,-0.030657323077321,0.0,0.0,0.0,-0.0107949692755937,60.0,-16.517498016357422,-0.0,-7.560579717846849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,9.961426258087158e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.000104898615973,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,0.0001048987251124,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004975938936695,291.0845947265625,294.1499938964844,267.6195983886719,267.280517578125,271.47027587890625,267.4628295898437,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613930644467,1.3043343294327773e-08,0.0010613800259307,-0.03321173787117,0.0,0.0,0.0,-0.0112789431586861,60.0,-16.57297706604004,-0.0,-7.68093570968631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,9.961426258087158e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.000104898615973,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,7.747775816824287e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,0.0001048987251124,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004975938936695,291.0845947265625,294.1499938964844,267.6195983886719,267.280517578125,271.47027587890625,267.4628295898437,290.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613930644467,1.3043343294327773e-08,0.0010613800259307,-0.03321173787117,0.0,0.0,0.0,-0.0112789431586861,60.0,-16.57297706604004,-0.0,-7.68093570968631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,0.0001000260090222,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001053322048392,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,7.779800944263116e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.546875,0.0,0.0,0.0001053323067026,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004996506031602,291.0830993652344,294.1499938964844,267.6651611328125,267.3252258300781,271.4341125488281,267.5088806152344,290.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635603772498e-08,0.0010657665552571,-0.0345537960529327,0.0,0.0,0.0,-0.0115332640707492,60.0,-16.6029052734375,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001004490695777,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001057777044479,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,7.812705007381737e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001057778135873,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0005017638904973,291.0815734863281,294.1499938964844,267.7113647460937,267.3705749511719,271.3985900878906,267.5565185546875,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083471278070192e-08,0.0010702735744416,-0.0359325483441352,0.0,0.0,0.0,-0.01179457642138,60.0,-16.634084701538086,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001013221044559,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001066970507963,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87213134765625,0.0,0.0,7.880607881816104e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51446533203125,0.0,0.0,0.0001066971599357,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005061248666606,291.0784606933594,294.1499938964844,267.80517578125,267.462646484375,271.32940673828125,267.65545654296875,290.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171245593137428e-08,0.0010795743437483,-0.0387771502137184,0.0,0.0,0.0,-0.0123338289558887,60.0,-16.699460983276367,-0.0,-7.946557900595509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001013221044559,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001066970507963,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87213134765625,0.0,0.0,7.880607881816104e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51446533203125,0.0,0.0,0.0001066971599357,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005061248666606,291.0784606933594,294.1499938964844,267.80517578125,267.462646484375,271.32940673828125,267.65545654296875,290.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171245593137428e-08,0.0010795743437483,-0.0387771502137184,0.0,0.0,0.0,-0.0123338289558887,60.0,-16.699460983276367,-0.0,-7.946557900595509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.0001022158539853,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001076382177416,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,7.950121653266251e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000107638319605,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.000510589336045,291.0752258300781,294.1499938964844,267.8999938964844,267.55572509765625,271.26275634765625,267.7577209472656,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284841919400606e-08,0.0010890958365052,-0.041688323020935,0.0,0.0,0.0,-0.0128858825191855,60.0,-16.767412185668945,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87744140625,0.0,0.0,0.0001022158539853,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001076382177416,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,7.950121653266251e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000107638319605,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.000510589336045,291.0752258300781,294.1499938964844,267.8999938964844,267.55572509765625,271.26275634765625,267.7577209472656,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891121346503,1.6284841919400606e-08,0.0010890958365052,-0.041688323020935,0.0,0.0,0.0,-0.0128858825191855,60.0,-16.767412185668945,-0.0,-8.08736402291288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506164550781,0.0,0.0,0.0001031085630529,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,8.019554661586881e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.0001085783878806,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005150486249476,291.0719299316406,294.1499938964844,267.9948425292969,267.6487731933594,271.1986999511719,267.8613586425781,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.835351943969727,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506164550781,0.0,0.0,0.0001031085630529,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,8.019554661586881e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.0001085783878806,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005150486249476,291.0719299316406,294.1499938964844,267.9948425292969,267.6487731933594,271.1986999511719,267.8613586425781,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950999855995,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.835351943969727,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.0001039820053847,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001094980616471,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,8.08748955023475e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496765136719,0.0,0.0,0.0001094981635105,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000519411638379,291.0684814453125,294.1499938964844,268.088623046875,267.7408447265625,271.13720703125,267.964599609375,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107930089347,1.8485470931750573e-08,0.0011079116957262,-0.047438096255064,0.0,0.0,0.0,-0.0139768216758966,60.0,-16.900569915771484,-0.0,-8.369248405415419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,0.0001039820053847,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001094980616471,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929382324219,0.0,0.0,8.08748955023475e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496765136719,0.0,0.0,0.0001094981635105,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000519411638379,291.0684814453125,294.1499938964844,268.088623046875,267.7408447265625,271.13720703125,267.964599609375,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107930089347,1.8485470931750573e-08,0.0011079116957262,-0.047438096255064,0.0,0.0,0.0,-0.0139768216758966,60.0,-16.900569915771484,-0.0,-8.369248405415419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0001044264790834,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001099661094485,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,8.122059080051258e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,0.0001099662113119,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0005216318531893,291.0667419433594,294.1499938964844,268.13482666015625,267.7861633300781,271.1074523925781,268.015625,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126657482236,1.9039291032640904e-08,0.0011126467725262,-0.0488843992352485,0.0,0.0,0.0,-0.0142513709142804,60.0,-16.93265151977539,-0.0,-8.4409478517955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,0.0001048700651153,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001104332259274,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,8.156560215866193e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,0.0001104333277908,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0005238477024249,291.06494140625,294.1499938964844,268.1803894042969,267.83087158203125,271.0782775878906,268.066162109375,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173920938745,1.9592013345004492e-08,0.0011173725361004,-0.0503275394439697,0.0,0.0,0.0,-0.0145253762602806,60.0,-16.965496063232422,-0.0,-8.512809301919334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0001056507171597,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001112552927224,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,8.217278082156554e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,0.0001112553945858,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005277472082525,291.0613098144531,294.1499938964844,268.26910400390625,267.9179077148437,271.0216979980469,268.1647033691406,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257104342803,2.05647339157622e-08,0.0011256898287683,-0.0528665259480476,0.0,0.0,0.0,-0.0150075946003198,60.0,-17.024595260620117,-0.0,-8.640016346816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0001056507171597,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001112552927224,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,8.217278082156554e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,0.0001112553945858,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0005277472082525,291.0613098144531,294.1499938964844,268.26910400390625,267.9179077148437,271.0216979980469,268.1647033691406,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257104342803,2.05647339157622e-08,0.0011256898287683,-0.0528665259480476,0.0,0.0,0.0,-0.0150075946003198,60.0,-17.024595260620117,-0.0,-8.640016346816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.000106232939288,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3850402832031,0.0,0.0,0.0001118685031542,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.00053065555403,291.0575561523437,294.1499938964844,268.35369873046875,268.0009155273437,270.9677429199219,268.2583923339844,290.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.1290196272616413e-08,0.0011318930191919,-0.0547594688832759,0.0,0.0,0.0,-0.0153672359883785,60.0,-17.0592098236084,-0.0,-8.735501211276644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.000106232939288,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001118684012908,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,8.262562187155709e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3850402832031,0.0,0.0,0.0001118685031542,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.00053065555403,291.0575561523437,294.1499938964844,268.35369873046875,268.0009155273437,270.9677429199219,268.2583923339844,290.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.1290196272616413e-08,0.0011318930191919,-0.0547594688832759,0.0,0.0,0.0,-0.0153672359883785,60.0,-17.0592098236084,-0.0,-8.735501211276644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001066342447302,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.000112290988909,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,8.293774590129033e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.0001122910907724,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005326601094566,291.0536804199219,294.1499938964844,268.4331970214844,268.07891845703125,270.9162292480469,268.34637451171875,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790224735696032e-08,0.0011361687211319,-0.0560638569295406,0.0,0.0,0.0,-0.0156151223927736,60.0,-17.06757926940918,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001066342447302,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.000112290988909,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,8.293774590129033e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.0001122910907724,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005326601094566,291.0536804199219,294.1499938964844,268.4331970214844,268.07891845703125,270.9162292480469,268.34637451171875,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790224735696032e-08,0.0011361687211319,-0.0560638569295406,0.0,0.0,0.0,-0.0156151223927736,60.0,-17.06757926940918,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.000106851417513,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001125196868088,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,8.31066572573036e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001125197886722,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.000533744925633,291.0497436523437,294.1499938964844,268.5065612792969,268.1509094238281,270.8671569824219,268.42779541015625,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385047109797,2.20608136203282e-08,0.0011384825920686,-0.0567696057260036,0.0,0.0,0.0,-0.0157492663711309,60.0,-17.04993438720703,-0.0,-8.837503173708684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.000106851417513,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001125196868088,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,8.31066572573036e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001125197886722,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.000533744925633,291.0497436523437,294.1499938964844,268.5065612792969,268.1509094238281,270.8671569824219,268.42779541015625,290.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385047109797,2.20608136203282e-08,0.0011384825920686,-0.0567696057260036,0.0,0.0,0.0,-0.0157492663711309,60.0,-17.04993438720703,-0.0,-8.837503173708684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67803955078125,0.0,0.0,0.0001069163845386,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001125881026382,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,8.31571887829341e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318176269531,0.0,0.0,0.0001125882045016,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0005340694915503,291.0477294921875,294.1499938964844,268.5406188964844,268.184326171875,270.843505859375,268.4658203125,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.214175864878598e-08,0.0011391747975721,-0.0569807067513465,0.0,0.0,0.0,-0.0157893933355808,60.0,-17.03327178955078,-0.0,-8.848251553672527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650695800781,0.0,0.0,0.0001069726422429,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001126473434851,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,8.320093911606818e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,0.0001126474380725,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0005343504599295,291.04571533203125,294.1499938964844,268.5727844238281,268.2158508300781,270.8204650878906,268.50177001953125,290.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397961061447,2.2211839478814e-08,0.0011397739872336,-0.0571634694933891,0.0,0.0,0.0,-0.0158241353929042,60.0,-17.014184951782227,-0.0,-8.857562505681926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392517089844,0.0,0.0,0.0001070699872798,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,8.327666000695899e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005348367849364,291.0415954589844,294.1499938964844,268.6307983398437,268.2727966308594,270.7757873535156,268.5684814453125,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333114912953533e-08,0.0011408110149204,-0.0574797354638576,0.0,0.0,0.0,-0.015884255990386,60.0,-16.975095748901367,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392517089844,0.0,0.0,0.0001070699872798,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,8.327666000695899e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0005348367849364,291.0415954589844,294.1499938964844,268.6307983398437,268.2727966308594,270.7757873535156,268.5684814453125,290.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333114912953533e-08,0.0011408110149204,-0.0574797354638576,0.0,0.0,0.0,-0.015884255990386,60.0,-16.975095748901367,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0005350561696104,291.0373840332031,294.1499938964844,268.6796264648437,268.3207092285156,270.733154296875,268.6261291503906,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93545150756836,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860900878906,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0005350561696104,291.0373840332031,294.1499938964844,268.6796264648437,268.3207092285156,270.733154296875,268.6261291503906,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93545150756836,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883178710937,0.0,0.0,0.0001071188089554,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611267089844,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.000535080616828,291.0331115722656,294.1499938964844,268.7182312011719,268.35858154296875,270.69219970703125,268.6746826171875,290.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895963668823242,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883178710937,0.0,0.0,0.0001071188089554,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611267089844,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.000535080616828,291.0331115722656,294.1499938964844,268.7182312011719,268.35858154296875,270.69219970703125,268.6746826171875,290.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.895963668823242,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53643798828125,0.0,0.0,8.330433047376573e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0005350144929252,291.0287475585937,294.1499938964844,268.74560546875,268.3854064941406,270.6527404785156,268.7124328613281,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860353469848633,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53643798828125,0.0,0.0,8.330433047376573e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0005350144929252,291.0287475585937,294.1499938964844,268.74560546875,268.3854064941406,270.6527404785156,268.7124328613281,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860353469848633,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0001127793511841,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.000534976250492,291.0265197753906,294.1499938964844,268.7547302246094,268.3943786621094,270.63348388671875,268.72723388671875,290.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84503746032715,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53839111328125,0.0,0.0,0.0001070935832103,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0005349545972421,291.0242919921875,294.1499938964844,268.7606811523437,268.40020751953125,270.6145324707031,268.7388000488281,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.8323974609375,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
