time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005349870771169,291.019775390625,294.1499938964844,268.76251220703125,268.4020080566406,270.5771789550781,268.7538146972656,290.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814929962158203,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005349870771169,291.019775390625,294.1499938964844,268.76251220703125,268.4020080566406,270.5771789550781,268.7538146972656,290.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814929962158203,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893798828125,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005351930158212,291.0151672363281,294.1499938964844,268.75,268.3897399902344,270.5404663085937,268.75469970703125,290.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813106536865234,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893798828125,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005351930158212,291.0151672363281,294.1499938964844,268.75,268.3897399902344,270.5404663085937,268.75469970703125,290.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813106536865234,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0005356074543669,291.0104675292969,294.1499938964844,268.7300109863281,268.3701171875,270.50408935546875,268.7440795898437,290.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825544357299805,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0005356074543669,291.0104675292969,294.1499938964844,268.7300109863281,268.3701171875,270.50408935546875,268.7440795898437,290.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825544357299805,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001130422970163,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.416259765625,0.0,0.0,8.349265408469364e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0005362239899113,291.00567626953125,294.1499938964844,268.7099914550781,268.3504943847656,270.4680480957031,268.7274780273437,290.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847339630126953,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411926269531,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0001130422970163,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.416259765625,0.0,0.0,8.349265408469364e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0005362239899113,291.00567626953125,294.1499938964844,268.7099914550781,268.3504943847656,270.4680480957031,268.7274780273437,290.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847339630126953,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,0.0001074241808964,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001131228418671,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290588378906,0.0,0.0,0.0001131229219026,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0005366060649976,291.0032653808594,294.1499938964844,268.70001220703125,268.3406677246094,270.4501342773437,268.71826171875,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.0011445820564404,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860660552978516,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,0.0001075100735761,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001132132820202,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927917480469,0.0,0.0,8.361895015696064e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0001132133693317,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0005370350554585,291.0008239746094,294.1499938964844,268.69000244140625,268.33087158203125,270.4322814941406,268.70867919921875,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089095592498,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87563705444336,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937683105469,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005380138754844,290.9958801269531,294.1499938964844,268.6700134277344,268.3112487792969,270.396728515625,268.6890563964844,290.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90947914123535,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937683105469,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005380138754844,290.9958801269531,294.1499938964844,268.6700134277344,268.3112487792969,270.396728515625,268.6890563964844,290.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90947914123535,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005391396116465,290.9908752441406,294.1499938964844,268.6499938964844,268.2916259765625,270.3614501953125,268.6690368652344,290.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948589324951172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005391396116465,290.9908752441406,294.1499938964844,268.6499938964844,268.2916259765625,270.3614501953125,268.6690368652344,290.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948589324951172,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001081787486327,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0005403752438724,290.9857482910156,294.1499938964844,268.6300048828125,268.2720031738281,270.326416015625,268.6488647460937,290.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991790771484375,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34698486328125,0.0,0.0,0.0001081787486327,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0005403752438724,290.9857482910156,294.1499938964844,268.6300048828125,268.2720031738281,270.326416015625,268.6488647460937,290.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991790771484375,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000541680434253,290.98052978515625,294.1499938964844,268.6099853515625,268.2523803710937,270.29156494140625,268.6286315917969,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037900924682617,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30059814453125,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.000541680434253,290.98052978515625,294.1499938964844,268.6099853515625,268.2523803710937,270.29156494140625,268.6286315917969,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037900924682617,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001085731419152,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001143327463068,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28924560546875,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001143328263424,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005423453403636,290.9779052734375,294.1499938964844,268.6000061035156,268.2425842285156,270.2742614746094,268.6184997558594,290.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061655044555664,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,0.0001087062846636,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001144729540101,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234680175781,0.0,0.0,0.0001144730340456,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0005430104210972,290.9752197265625,294.1499938964844,268.5899963378906,268.2327575683594,270.2569885253906,268.6083984375,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085607528686523,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,0.0001147486836998,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0005443179397843,290.9698486328125,294.1499938964844,268.57000732421875,268.213134765625,270.2225952148437,268.588134765625,290.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1334228515625,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779541015625,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,0.0001147486836998,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0005443179397843,290.9698486328125,294.1499938964844,268.57000732421875,268.213134765625,270.2225952148437,268.588134765625,290.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1334228515625,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,0.000109118889668,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001149074523709,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.241943359375,0.0,0.0,8.487024751957506e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001149075251305,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0005450714379549,290.966552734375,294.1499938964844,268.5580139160156,268.2013854980469,270.2020568847656,268.57598876953125,290.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161537170410156,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,0.0001092155798687,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001150092648458,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,8.494545181747526e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001150093448814,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0005455544451251,290.96435546875,294.1499938964844,268.54998779296875,268.1935119628906,270.1884155273437,268.5679016113281,290.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.179868698120117,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,0.0001094469698728,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0005467102746479,290.95880126953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1544494628906,268.54766845703125,290.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22382354736328,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.232666015625,0.0,0.0,0.0001094469698728,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0005467102746479,290.95880126953125,294.1499938964844,268.5299987792969,268.17388916015625,270.1544494628906,268.54766845703125,290.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.52946286138922e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.22382354736328,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,0.0001096784471883,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001154966885223,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.0001154967612819,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0005478665698319,290.953125,294.1499938964844,268.510009765625,268.1542663574219,270.1207275390625,268.5274658203125,290.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583057450262465e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,-0.0174953676760196,60.0,-17.266847610473633,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102355957031,0.0,0.0,0.0001096784471883,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001154966885223,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.0001154967612819,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0005478665698319,290.953125,294.1499938964844,268.510009765625,268.1542663574219,270.1207275390625,268.5274658203125,290.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583057450262465e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,-0.0174953676760196,60.0,-17.266847610473633,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990661621094,0.0,0.0,0.000109782864456,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001156066427938,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,8.538667316315696e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001156067155534,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005483881686814,290.9502868652344,294.1499938964844,268.5,268.1444702148437,270.1039428710937,268.5173645019531,290.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169733935967,2.571315960153697e-08,0.0011697083245962,-0.0662870779633522,0.0,0.0,0.0,-0.017559865489602,60.0,-17.287588119506836,-0.0,-9.328982741863001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,0.0001098731954698,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001157017686637,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,8.545692980987951e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001157018414232,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0005488393944688,290.9473876953125,294.1499938964844,268.489990234375,268.1346435546875,270.08721923828125,268.5072631835937,290.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706964578479,2.5825714899951894e-08,0.0011706707300618,-0.0665801167488098,0.0,0.0,0.0,-0.0176156628876924,60.0,-17.306947708129883,-0.0,-9.344338991468248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001099917935789,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001158266532002,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,8.554916712455451e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001158267259597,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0005494317738339,290.9415588378906,294.1499938964844,268.4700012207031,268.1150207519531,270.0539245605469,268.48712158203125,290.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719601461663,2.5973472261853203e-08,0.0011719341855496,-0.0669647753238678,0.0,0.0,0.0,-0.0176889132708311,60.0,-17.338321685791016,-0.0,-9.364518405163837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001099917935789,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001158266532002,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,8.554916712455451e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001158267259597,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0005494317738339,290.9415588378906,294.1499938964844,268.4700012207031,268.1150207519531,270.0539245605469,268.48712158203125,290.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719601461663,2.5973472261853203e-08,0.0011719341855496,-0.0669647753238678,0.0,0.0,0.0,-0.0176889132708311,60.0,-17.338321685791016,-0.0,-9.364518405163837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0001100131048588,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001158490995294,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,8.556574903195724e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.000115849172289,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0005495382356457,290.9356384277344,294.1499938964844,268.45001220703125,268.09539794921875,270.0209045410156,268.467041015625,290.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721873888745,2.6000007480320164e-08,0.0011721613118425,-0.0670338496565818,0.0,0.0,0.0,-0.0177020691335201,60.0,-17.356239318847656,-0.0,-9.36814430474442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14385986328125,0.0,0.0,0.0001100131048588,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001158490995294,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,8.556574903195724e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.000115849172289,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0005495382356457,290.9356384277344,294.1499938964844,268.45001220703125,268.09539794921875,270.0209045410156,268.467041015625,290.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721873888745,2.6000007480320164e-08,0.0011721613118425,-0.0670338496565818,0.0,0.0,0.0,-0.0177020691335201,60.0,-17.356239318847656,-0.0,-9.36814430474442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0001099459623219,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001157783917733,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,8.551352948416024e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.0001157784645329,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0005492028431035,290.9296569824219,294.1499938964844,268.42999267578125,268.0757751464844,269.9881286621094,268.447021484375,290.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714720167219,2.591631442783182e-08,0.0011714460561051,-0.0668159797787666,0.0,0.0,0.0,-0.0176605805754661,60.0,-17.359664916992188,-0.0,-9.356709540497833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0001099459623219,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001157783917733,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,8.551352948416024e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,0.0001157784645329,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0005492028431035,290.9296569824219,294.1499938964844,268.42999267578125,268.0757751464844,269.9881286621094,268.447021484375,290.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714720167219,2.591631442783182e-08,0.0011714460561051,-0.0668159797787666,0.0,0.0,0.0,-0.0176605805754661,60.0,-17.359664916992188,-0.0,-9.356709540497833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001097938802558,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001156182406703,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,8.539524424122646e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001156183134298,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0005484431749209,290.9236145019531,294.1499938964844,268.4100036621094,268.05615234375,269.9556884765625,268.4270935058594,290.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698516318574,2.5726771823997296e-08,0.0011698259040713,-0.0663225203752517,0.0,0.0,0.0,-0.017566617578268,60.0,-17.349340438842773,-0.0,-9.330838679488809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001097938802558,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001156182406703,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,8.539524424122646e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001156183134298,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0005484431749209,290.9236145019531,294.1499938964844,268.4100036621094,268.05615234375,269.9556884765625,268.4270935058594,290.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698516318574,2.5726771823997296e-08,0.0011698259040713,-0.0663225203752517,0.0,0.0,0.0,-0.017566617578268,60.0,-17.349340438842773,-0.0,-9.330838679488809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,0.0001096831620088,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001155016580014,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,8.530912600690499e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,0.000115501723485,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0005478901439346,290.9205627441406,294.1499938964844,268.3999938964844,268.0463562011719,269.9395751953125,268.4171447753906,290.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686719954013,2.5588789753783203e-08,0.0011686463840305,-0.0659632682800293,0.0,0.0,0.0,-0.0174982175230979,60.0,-17.33902359008789,-0.0,-9.312027771102296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
