time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.0001095522893592,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001153638368123,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,8.520733535988256e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001153639095718,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0005472363554872,290.9175109863281,294.1499938964844,268.3900146484375,268.0365295410156,269.9235534667969,268.4072265625,290.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672774562612,2.542569177421684e-08,0.001167252077721,-0.0655385851860046,0.0,0.0,0.0,-0.0174173638224601,60.0,-17.325149536132812,-0.0,-9.289817626267904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001092491511371,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001150446187239,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,8.497156522935256e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0001150446842075,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0005457221413962,290.9113464355469,294.1499938964844,268.3699951171875,268.01690673828125,269.8917541503906,268.387451171875,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.50479104124679e-08,0.0011640224838629,-0.0645547807216644,0.0,0.0,0.0,-0.0172300860285758,60.0,-17.28893280029297,-0.0,-9.23847380818188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001092491511371,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001150446187239,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,8.497156522935256e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0001150446842075,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0005457221413962,290.9113464355469,294.1499938964844,268.3699951171875,268.01690673828125,269.8917541503906,268.387451171875,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.50479104124679e-08,0.0011640224838629,-0.0645547807216644,0.0,0.0,0.0,-0.0172300860285758,60.0,-17.28893280029297,-0.0,-9.23847380818188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001089263678295,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.000114704715088,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.472050831187516e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001147047805716,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0005441097891889,290.9051208496094,294.1499938964844,268.3500061035156,267.9972839355469,269.8602600097656,268.3677062988281,290.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645657958899392e-08,0.0011605833424255,-0.063507042825222,0.0,0.0,0.0,-0.0170306749641895,60.0,-17.245973587036133,-0.0,-9.183960258951629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0001089263678295,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.000114704715088,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,8.472050831187516e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001147047805716,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0005441097891889,290.9051208496094,294.1499938964844,268.3500061035156,267.9972839355469,269.8602600097656,268.3677062988281,290.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606080224737,2.4645657958899392e-08,0.0011605833424255,-0.063507042825222,0.0,0.0,0.0,-0.0170306749641895,60.0,-17.245973587036133,-0.0,-9.183960258951629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,0.0001086241318262,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000114386442874,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,8.448543667327613e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,0.0001143865083577,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005426000570878,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.8291320800781,268.3479919433594,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573873925954,2.4269009912814e-08,0.0011573631782084,-0.0625258088111877,0.0,0.0,0.0,-0.01684395596385,60.0,-17.20294761657715,-0.0,-9.13306266170366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164489746094,0.0,0.0,0.0001086241318262,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000114386442874,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974975585937,0.0,0.0,8.448543667327613e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7869567871094,0.0,0.0,0.0001143865083577,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005426000570878,290.8988342285156,294.1499938964844,268.3299865722656,267.9776611328125,269.8291320800781,268.3479919433594,290.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573873925954,2.4269009912814e-08,0.0011573631782084,-0.0625258088111877,0.0,0.0,0.0,-0.01684395596385,60.0,-17.20294761657715,-0.0,-9.13306266170366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,0.0001083287133951,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001140753520303,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,8.425566193182021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0001140754175139,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0005411243764683,290.8925170898437,294.1499938964844,268.3099975585937,267.9580383300781,269.7982788085937,268.3282470703125,290.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900858181491458e-08,0.0011542156571522,-0.0615665353834629,0.0,0.0,0.0,-0.016661450266838,60.0,-17.161727905273438,-0.0,-9.083449725721948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,0.0001083287133951,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001140753520303,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,8.425566193182021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0001140754175139,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0005411243764683,290.8925170898437,294.1499938964844,268.3099975585937,267.9580383300781,269.7982788085937,268.3282470703125,290.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900858181491458e-08,0.0011542156571522,-0.0615665353834629,0.0,0.0,0.0,-0.016661450266838,60.0,-17.161727905273438,-0.0,-9.083449725721948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001081838636309,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001139228188549,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,8.41430010041222e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7612609863281,0.0,0.0,0.0001139228843385,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0005404007970355,290.8893127441406,294.1499938964844,268.29998779296875,267.9482421875,269.7829895019531,268.3183898925781,290.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526960879564,2.3720348352185283e-08,0.0011526723392307,-0.0610961318016052,0.0,0.0,0.0,-0.0165719650685787,60.0,-17.141504287719727,-0.0,-9.059172612069233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,0.0001080428555724,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0001137743311119,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,8.403333049500361e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001137743965955,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0005396964261308,290.8861389160156,294.1499938964844,268.2900085449219,267.9384155273437,269.76776123046875,268.3085327148437,290.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511935153976,2.354462758091813e-08,0.0011511699995025,-0.0606381669640541,0.0,0.0,0.0,-0.0164848528802394,60.0,-17.121681213378906,-0.0,-9.035571224558225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.000113494854304,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001134949197876,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005383707466535,290.87969970703125,294.1499938964844,268.2699890136719,267.9187927246094,269.7375183105469,268.288818359375,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.3213894806417563e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.083934783935547,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.000113494854304,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375,0.0,0.0,8.382691157748923e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001134949197876,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005383707466535,290.87969970703125,294.1499938964844,268.2699890136719,267.9187927246094,269.7375183105469,268.288818359375,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.3213894806417563e-08,0.0011483422713354,-0.0597761124372482,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.083934783935547,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001075426407624,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001132476390921,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0005371977458707,290.8731994628906,294.1499938964844,268.25,267.899169921875,269.70751953125,268.26910400390625,289.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125778069477e-08,0.0011458402732387,-0.0590132474899292,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.05013656616211,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,0.0001075426407624,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001132476390921,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0005371977458707,290.8731994628906,294.1499938964844,268.25,267.899169921875,269.70751953125,268.26910400390625,289.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125778069477e-08,0.0011458402732387,-0.0590132474899292,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.05013656616211,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005362249794416,290.8666687011719,294.1499938964844,268.2300109863281,267.8795471191406,269.6778259277344,268.24932861328125,289.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021818161010742,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0005362249794416,290.8666687011719,294.1499938964844,268.2300109863281,267.8795471191406,269.6778259277344,268.24932861328125,289.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805330097675,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.021818161010742,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001128890871768,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005354972672648,290.8600769042969,294.1499938964844,268.2099914550781,267.85992431640625,269.6483459472656,268.2295227050781,289.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00045394897461,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001128890871768,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005354972672648,290.8600769042969,294.1499938964844,268.2099914550781,267.85992431640625,269.6483459472656,268.2295227050781,289.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00045394897461,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0001071504811989,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001128346193581,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001128346775658,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005352388252504,290.8567810058594,294.1499938964844,268.20001220703125,267.8501281738281,269.6336975097656,268.2196044921875,289.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.2432541157968444e-08,0.0011416615452617,-0.0577390044927597,0.0,0.0,0.0,-0.0159335490316152,60.0,-16.992910385131836,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001071140140993,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91436767578125,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0005350566934794,290.8534240722656,294.1499938964844,268.19000244140625,267.8403015136719,269.6191101074219,268.2096862792969,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98754119873047,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001070913422154,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0005349434213712,290.8467102050781,294.1499938964844,268.1700134277344,267.8206787109375,269.5900573730469,268.1897888183594,289.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98409652709961,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001070913422154,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410949707031,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0005349434213712,290.8467102050781,294.1499938964844,268.1700134277344,267.8206787109375,269.5900573730469,268.1897888183594,289.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98409652709961,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001071413353201,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,0.0001128249859903,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,8.333214645972475e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,0.0001128250441979,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0005351931322365,290.8399353027344,294.1499938964844,268.1499938964844,267.8010559082031,269.5611877441406,268.1697998046875,289.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421096090852192e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.99163055419922,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0001071413353201,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,0.0001128249859903,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,8.333214645972475e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,0.0001128250441979,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0005351931322365,290.8399353027344,294.1499938964844,268.1499938964844,267.8010559082031,269.5611877441406,268.1697998046875,289.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421096090852192e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.99163055419922,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001129229785874,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.000535657745786,290.8330993652344,294.1499938964844,268.1300048828125,267.781982421875,269.532470703125,268.1497497558594,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008914947509766,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8034973144531,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001129229785874,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.000535657745786,290.8330993652344,294.1499938964844,268.1300048828125,267.781982421875,269.532470703125,268.1497497558594,289.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.008914947509766,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8010559082031,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0005361459916457,290.8262023925781,294.1499938964844,268.1099853515625,267.7640380859375,269.5039367675781,268.1296691894531,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029611587524414,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8010559082031,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001130258533521,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60504150390625,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,0.0005361459916457,290.8262023925781,294.1499938964844,268.1099853515625,267.7640380859375,269.5039367675781,268.1296691894531,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029611587524414,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79168701171875,0.0,0.0,0.0001073827952495,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756042480469,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970458984375,0.0,0.0,0.0001130793098127,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.000536399311386,290.8226928710937,294.1499938964844,268.1000061035156,267.75543212890625,269.4897155761719,268.1195983886719,289.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04041290283203,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001074346437235,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0005366582772694,290.8192138671875,294.1499938964844,268.0899963378906,267.7470703125,269.4755249023437,268.10955810546875,289.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051437377929688,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001075415493687,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001132464894908,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005371923325583,290.8121643066406,294.1499938964844,268.07000732421875,267.73101806640625,269.4472351074219,268.0894470214844,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074045181274414,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,0.0001075415493687,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001132464894908,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005371923325583,290.8121643066406,294.1499938964844,268.07000732421875,267.73101806640625,269.4472351074219,268.0894470214844,289.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074045181274414,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0005377461202442,290.8050231933594,294.1499938964844,268.04998779296875,267.7158203125,269.41912841796875,268.0693359375,289.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097360610961914,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0005377461202442,290.8050231933594,294.1499938964844,268.04998779296875,267.7158203125,269.41912841796875,268.0693359375,289.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097360610961914,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0005383175448514,290.7978515625,294.1499938964844,268.0299987792969,267.7013854980469,269.39111328125,268.0492248535156,289.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121294021606445,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0005383175448514,290.7978515625,294.1499938964844,268.0299987792969,267.7013854980469,269.39111328125,268.0492248535156,289.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121294021606445,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005389045691117,290.79058837890625,294.1499938964844,268.010009765625,267.6876525878906,269.3632507324219,268.0290832519531,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14577865600586,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005389045691117,290.79058837890625,294.1499938964844,268.010009765625,267.6876525878906,269.3632507324219,268.0290832519531,289.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14577865600586,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691035765635553e-21,-7.164830055194054e-21,2.4737946934552844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
