time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.3046875,-1000.5594482421876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,3548.322021484375,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440550334751606,0.0440558977425098,-8.623788403383514e-07,0.0,5.612513177766232e-06,0.0,0.0,0.376600444316864,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.3046875,-1000.5594482421876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,3548.322021484375,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440550334751606,0.0440558977425098,-8.623788403383514e-07,0.0,5.612513177766232e-06,0.0,0.0,0.376600444316864,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417889855802,-145.1406707763672,289.1232604980469,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737671732902,-165.12562561035156,289.3106994628906,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337689641863,-119.21125793457033,289.26983642578125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018115300917997,-168.64071655273438,289.38751220703125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713108979165,-517.247802734375,288.4208068847656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6899108886719,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8052978515625,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.3962860107422,-2549.98486328125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0763244628906,292.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,9105.3193359375,19080.0,0.0,0.0,0.0866946876049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690957069396972,0.9691035747528076,-7.876181371102575e-06,0.0,8.798408816801384e-05,0.0,0.0,102.26280212402344,0.0,0.0,0.0,0.5626792907714844,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417889855802,-145.1406707763672,289.1232604980469,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737671732902,-165.12562561035156,289.3106994628906,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337689641863,-119.21125793457033,289.26983642578125,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018115300917997,-168.64071655273438,289.38751220703125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713108979165,-517.247802734375,288.4208068847656,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6899108886719,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8052978515625,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.3962860107422,-2549.98486328125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0763244628906,292.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,9105.3193359375,19080.0,0.0,0.0,0.0866946876049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690957069396972,0.9691035747528076,-7.876181371102575e-06,0.0,8.798408816801384e-05,0.0,0.0,102.26280212402344,0.0,0.0,0.0,0.5626792907714844,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139986347407,-185.0056610107422,290.1830749511719,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023278088774532,-214.5030670166016,290.49444580078125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022031294647604,-149.9553985595703,290.3218994140625,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008571006357,-212.02305603027344,290.4685363769531,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982600696384,-655.0076293945312,289.2621459960937,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0268859863281,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09197998046875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.28619384765625,-2927.72998046875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1766967773437,293.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,16016.578125,19080.0,0.0,0.0,0.1541507840156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872045040130615,1.287218451499939,-1.3884853615309112e-05,0.0,0.0001564434496685,0.0,0.0,239.4842834472656,0.0,0.0,0.0,0.7101847529411316,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139986347407,-185.0056610107422,290.1830749511719,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023278088774532,-214.5030670166016,290.49444580078125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022031294647604,-149.9553985595703,290.3218994140625,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008571006357,-212.02305603027344,290.4685363769531,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982600696384,-655.0076293945312,289.2621459960937,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0268859863281,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09197998046875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.28619384765625,-2927.72998046875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1766967773437,293.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,16016.578125,19080.0,0.0,0.0,0.1541507840156555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872045040130615,1.287218451499939,-1.3884853615309112e-05,0.0,0.0001564434496685,0.0,0.0,239.4842834472656,0.0,0.0,0.0,0.7101847529411316,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303498841822,-218.92665100097656,291.1211853027344,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028252014890313,-257.2729187011719,291.55194091796875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190015487372,-176.2212371826172,291.2568054199219,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365810237824,-249.2504730224609,291.4316711425781,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837006598711,-771.1459350585938,290.0069885253906,0.4839413166046142,0.050000000745058,0.232754960656166,287.3536376953125,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4607849121094,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.537109375,-3470.624267578125,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1909484863281,295.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.318359375,19080.0,0.0,0.0,0.2061165869235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721911907196045,1.3722069263458252,-1.5778841770952567e-05,0.0,0.0002091821370413,0.0,0.0,290.1205444335937,0.0,0.0,0.0,0.7529963254928589,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303498841822,-218.92665100097656,291.1211853027344,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028252014890313,-257.2729187011719,291.55194091796875,0.4839413166046142,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190015487372,-176.2212371826172,291.2568054199219,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365810237824,-249.2504730224609,291.4316711425781,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837006598711,-771.1459350585938,290.0069885253906,0.4839413166046142,0.050000000745058,0.232754960656166,287.3536376953125,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4607849121094,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.537109375,-3470.624267578125,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1909484863281,295.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.318359375,19080.0,0.0,0.0,0.2061165869235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721911907196045,1.3722069263458252,-1.5778841770952567e-05,0.0,0.0002091821370413,0.0,0.0,290.1205444335937,0.0,0.0,0.0,0.7529963254928589,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124749030917,-232.7264099121093,291.6101989746094,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475917737931,-275.10321044921875,292.0974426269531,0.4851526319980621,0.050000000745058,0.049043945968151,291.8489990234375,297.1499938964844,293.1499938964844,0.0028015542775392,-186.91973876953125,291.7449951171875,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029289077501744,-264.49176025390625,291.93292236328125,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.001906479941681,-817.5667114257812,290.4126281738281,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5898132324219,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.272705078125,287.723388671875,1.0,0.1877357810735702,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12145233154297,36.0,794.647216796875,-3793.53662109375,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4291687011719,296.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18615.060546875,20160.0,0.0,0.0,0.2264328002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876994848251345,1.3877155780792236,-1.6137519196490757e-05,0.0,0.0002298005128977,0.0,0.0,300.06890869140625,0.0,0.0,0.0,0.7758045792579651,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.002877086168155,-244.32107543945312,292.11578369140625,0.4876596927642822,0.050000000745058,0.0465276017785072,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523609697818,-290.431396484375,292.6568908691406,0.4876596927642822,0.050000000745058,0.0489958077669143,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669890645891,-195.91473388671875,292.25006103515625,0.4876596927642822,0.050000000745058,0.0361881367862224,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040071044117,-277.3676452636719,292.4502258300781,0.4876596927642822,0.050000000745058,0.0489958077669143,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158528350293,-855.9156494140625,290.8443908691406,0.4876596927642822,0.050000000745058,0.2324150055646896,287.87908935546875,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.03912353515625,1.0,0.1854573041200637,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957629144191742,0.2097332626581192,0.2860296666622162,0.0828811451792717,0.0,0.0,1.0,42.89826202392578,25.0,927.9595336914062,-4146.24365234375,43.09909439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7676696777344,298.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,19574.5078125,20160.0,0.0,0.0,0.2431593090295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423012137413025,1.4230291843414309,-1.6969270291156135e-05,0.0,0.000246775773121,0.0,0.0,323.564453125,0.0,0.0,0.0,0.7803311347961426,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545204110443,-260.9507141113281,293.16912841796875,0.4958313107490539,0.050000000745058,0.0463869422674179,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094589158892,-313.5586853027344,293.80877685546875,0.4958313107490539,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470799051225,-208.82693481445312,293.3031616210937,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029779490083,-296.0518493652344,293.5248718261719,0.4958313107490539,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.002195289125666,-908.8186645507812,291.78009033203125,0.4958313107490539,0.050000000745058,0.2317123860120773,288.6099853515625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81768798828125,1.0,0.1784970909357071,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13520812988281,25.0,1181.232177734375,-4872.11474609375,39.76375198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004943847656,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20000.8125,20160.0,0.0,0.0,0.2667314410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384243488311768,1.4384416341781616,-1.733883618726395e-05,0.0,0.000270698510576,0.0,0.0,334.1920471191406,0.0,0.0,0.0,0.788079023361206,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031545204110443,-260.9507141113281,293.16912841796875,0.4958313107490539,0.050000000745058,0.0463869422674179,291.6258239746094,297.1499938964844,293.1499938964844,0.0036094589158892,-313.5586853027344,293.80877685546875,0.4958313107490539,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032470799051225,-208.82693481445312,293.3031616210937,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034029779490083,-296.0518493652344,293.5248718261719,0.4958313107490539,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.002195289125666,-908.8186645507812,291.78009033203125,0.4958313107490539,0.050000000745058,0.2317123860120773,288.6099853515625,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81768798828125,1.0,0.1784970909357071,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13520812988281,25.0,1181.232177734375,-4872.11474609375,39.76375198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004943847656,300.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,20000.8125,20160.0,0.0,0.0,0.2667314410209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384243488311768,1.4384416341781616,-1.733883618726395e-05,0.0,0.000270698510576,0.0,0.0,334.1920471191406,0.0,0.0,0.0,0.788079023361206,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691436983644,-269.694580078125,294.2532653808594,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018569514155,-327.4656066894531,294.9765625,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654797054827,-215.6287841796875,294.3876342773437,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639482660219,-306.20416259765625,294.62652587890625,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.002327584195882,-933.4048461914062,292.7865295410156,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5128479003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.75836181640625,1.0,0.1731150299310684,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13032150268555,25.0,1391.2738037109375,-5597.349609375,37.11445999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44921875,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20116.89453125,21240.0,0.0,0.0,0.2787094712257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425925016403198,1.4426099061965942,-1.7439468138036318e-05,0.0,0.0002828546857926,0.0,0.0,337.1056823730469,0.0,0.0,0.0,0.8051742315292358,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691436983644,-269.694580078125,294.2532653808594,0.5032000541687012,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018569514155,-327.4656066894531,294.9765625,0.5032000541687012,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654797054827,-215.6287841796875,294.3876342773437,0.5032000541687012,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.003639482660219,-306.20416259765625,294.62652587890625,0.5032000541687012,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.002327584195882,-933.4048461914062,292.7865295410156,0.5032000541687012,0.050000000745058,0.2311513721942901,289.5128479003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.75836181640625,1.0,0.1731150299310684,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13032150268555,25.0,1391.2738037109375,-5597.349609375,37.11445999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44921875,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20116.89453125,21240.0,0.0,0.0,0.2787094712257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425925016403198,1.4426099061965942,-1.7439468138036318e-05,0.0,0.0002828546857926,0.0,0.0,337.1056823730469,0.0,0.0,0.0,0.8051742315292358,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207879263907,-271.21612548828125,295.3385314941406,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041260817088186,-332.68243408203125,296.12762451171875,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213970743119,-216.8067779541016,295.4730834960937,0.509501576423645,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038119191303849,-308.4541931152344,295.7243957519531,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141701869666,-932.5343627929688,293.83258056640625,0.509501576423645,0.050000000745058,0.2307279407978058,290.5470886230469,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8197937011719,1.0,0.1688157320022583,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86191940307617,25.0,1544.3026123046875,-6289.89111328125,35.122779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1290283203125,306.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21057.697265625,21240.0,0.0,0.0,0.2812675833702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759397506713867,1.475957989692688,-1.8255055692861788e-05,0.0,0.0002854508347809,0.0,0.0,361.0282287597656,0.0,0.0,0.0,0.8086583614349365,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207879263907,-271.21612548828125,295.3385314941406,0.509501576423645,0.050000000745058,0.0461898632347583,291.66943359375,297.1499938964844,293.1499938964844,0.0041260817088186,-332.68243408203125,296.12762451171875,0.509501576423645,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213970743119,-216.8067779541016,295.4730834960937,0.509501576423645,0.050000000745058,0.0359254479408264,291.865234375,297.1499938964844,293.1499938964844,0.0038119191303849,-308.4541931152344,295.7243957519531,0.509501576423645,0.050000000745058,0.0486401505768299,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141701869666,-932.5343627929688,293.83258056640625,0.509501576423645,0.050000000745058,0.2307279407978058,290.5470886230469,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8197937011719,1.0,0.1688157320022583,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86191940307617,25.0,1544.3026123046875,-6289.89111328125,35.122779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1290283203125,306.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21057.697265625,21240.0,0.0,0.0,0.2812675833702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759397506713867,1.475957989692688,-1.8255055692861788e-05,0.0,0.0002854508347809,0.0,0.0,361.0282287597656,0.0,0.0,0.0,0.8086583614349365,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110247019678,-266.6211853027344,296.39324951171875,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810635641217,-330.3681335449219,297.2294311523437,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158934865146,-213.2042236328125,296.5274658203125,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207208901643,-303.95263671875,296.7862854003906,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573886767029,-910.4276733398438,294.88287353515625,0.5149824023246765,0.050000000745058,0.2303973734378814,291.66314697265625,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94842529296875,1.0,0.1653742790222168,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9029789566993712,32.0908317565918,25.0,1618.7218017578125,-6883.15185546875,33.572696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146179199219,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21955.154296875,21240.0,0.0,0.0,0.276610404253006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510035514831543,1.4510215520858765,-1.8005939637077972e-05,0.0,0.0002807244018185,0.0,0.0,347.8047180175781,0.0,0.0,0.0,0.794553279876709,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110247019678,-266.6211853027344,296.39324951171875,0.5149824023246765,0.050000000745058,0.0461236871778965,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810635641217,-330.3681335449219,297.2294311523437,0.5149824023246765,0.050000000745058,0.0485704652965068,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158934865146,-213.2042236328125,296.5274658203125,0.5149824023246765,0.050000000745058,0.0358739793300628,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207208901643,-303.95263671875,296.7862854003906,0.5149824023246765,0.050000000745058,0.0485704652965068,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573886767029,-910.4276733398438,294.88287353515625,0.5149824023246765,0.050000000745058,0.2303973734378814,291.66314697265625,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.94842529296875,1.0,0.1653742790222168,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9029789566993712,32.0908317565918,25.0,1618.7218017578125,-6883.15185546875,33.572696685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146179199219,308.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21955.154296875,21240.0,0.0,0.0,0.276610404253006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510035514831543,1.4510215520858765,-1.8005939637077972e-05,0.0,0.0002807244018185,0.0,0.0,347.8047180175781,0.0,0.0,0.0,0.794553279876709,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345897242426,-262.5129699707031,296.8982238769531,0.5174331665039062,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334066867828,-326.9263610839844,297.7512512207031,0.5174331665039062,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414534017443,-209.9838409423828,297.031982421875,0.5174331665039062,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524980820715,-299.6896057128906,297.2929382324219,0.5174331665039062,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640748742967,-893.1806030273438,295.3966369628906,0.5174331665039062,0.050000000745058,0.2302596420049667,292.23260498046875,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.3849792480469,292.5165710449219,1.0,0.1639168113470077,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.7738068699836731,31.352760314941406,25.0,1612.8116455078125,-7090.06103515625,32.928009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5757141113281,309.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,23957.009765625,20160.0,0.0,0.0,0.2721917629241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278368711471558,1.3278533220291138,-1.6338717614416964e-05,0.0,0.0002762400545179,0.0,0.0,281.7047424316406,0.0,0.0,0.0,0.7183660268783569,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467355675995,-257.7098388671875,297.3783874511719,0.5197017192840576,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723229318857,-322.5863952636719,298.244873046875,0.5197017192840576,0.050000000745058,0.0485156141221523,291.9873352050781,297.1499938964844,293.1499938964844,0.00375552685,-206.22169494628903,297.5115966796875,0.5197017192840576,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039723110385239,-294.6588134765625,297.7738952636719,0.5197017192840576,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024626317899674,-873.4994506835938,295.8904724121094,0.5197017192840576,0.050000000745058,0.2301371842622757,292.7913513183594,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.061767578125,1.0,0.1626089960336685,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6083778738975525,30.69655990600586,25.0,1542.246337890625,-7118.84765625,32.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.553466796875,309.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,26296.08203125,20160.0,0.0,0.0,0.266572892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0149505138397217,1.0149627923965454,-1.2327376680332236e-05,0.0,0.0002705375954974,0.0,0.0,151.39280700683594,0.0,0.0,0.0,0.5881754755973816,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764498800039,-250.95640563964844,298.17071533203125,0.5237258076667786,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605522416532,-317.5097961425781,299.0683898925781,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900984752923,-201.0123748779297,298.3043212890625,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200846269726,-287.9512634277344,298.57135009765625,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580839090049,-842.3994750976562,296.69891357421875,0.5237258076667786,0.050000000745058,0.229930967092514,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8336486816406,1.0,0.1603797078132629,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021187543869018,29.59126663208008,25.0,840.2442016601562,-5684.96923828125,31.392438888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,308.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,24887.287109375,20160.0,0.0,0.0,0.2511925399303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261638343334198,0.2616444528102875,-6.118902092566714e-06,0.0,0.0002549285127315,0.0,0.0,15.16226291656494,0.0,0.0,0.0,0.3338483273983001,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764498800039,-250.95640563964844,298.17071533203125,0.5237258076667786,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605522416532,-317.5097961425781,299.0683898925781,0.5237258076667786,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900984752923,-201.0123748779297,298.3043212890625,0.5237258076667786,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200846269726,-287.9512634277344,298.57135009765625,0.5237258076667786,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580839090049,-842.3994750976562,296.69891357421875,0.5237258076667786,0.050000000745058,0.229930967092514,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8336486816406,1.0,0.1603797078132629,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021187543869018,29.59126663208008,25.0,840.2442016601562,-5684.96923828125,31.392438888549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,308.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,24887.287109375,20160.0,0.0,0.0,0.2511925399303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261638343334198,0.2616444528102875,-6.118902092566714e-06,0.0,0.0002549285127315,0.0,0.0,15.16226291656494,0.0,0.0,0.0,0.3338483273983001,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034713990986,-268.2733459472656,298.38043212890625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048075658269226,-343.1275329589844,299.385498046875,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290425531566,-215.06027221679688,298.5250549316406,0.5271281003952026,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042892955243587,-308.905029296875,298.81964111328125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570834942162,-888.9086303710938,296.7951354980469,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6292419433594,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4390869140625,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71017074584961,25.0,-673.938720703125,-3265.78076171875,30.625961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23834228515625,303.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,21138.83203125,19080.0,0.0,0.0,0.2279979139566421,0.0,0.0,0.0,0.0,1.0,0.0042988057248294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483334735035896,0.0805581286549568,-0.0322246551513671,0.0,0.0002313888981007,0.0,0.0,3.561328887939453,0.0,0.0,0.0,0.2697592973709106,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034713990986,-268.2733459472656,298.38043212890625,0.5271281003952026,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048075658269226,-343.1275329589844,299.385498046875,0.5271281003952026,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290425531566,-215.06027221679688,298.5250549316406,0.5271281003952026,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042892955243587,-308.905029296875,298.81964111328125,0.5271281003952026,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.002570834942162,-888.9086303710938,296.7951354980469,0.5271281003952026,0.050000000745058,0.2297665923833847,293.6292419433594,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4390869140625,1.0,0.1585779190063476,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71017074584961,25.0,-673.938720703125,-3265.78076171875,30.625961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23834228515625,303.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,21138.83203125,19080.0,0.0,0.0,0.2279979139566421,0.0,0.0,0.0,0.0,1.0,0.0042988057248294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483334735035896,0.0805581286549568,-0.0322246551513671,0.0,0.0002313888981007,0.0,0.0,3.561328887939453,0.0,0.0,0.0,0.2697592973709106,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044782408513128,-326.388916015625,297.8656921386719,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056263636797666,-420.8844909667969,299.1224060058594,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269469894468,-261.60894775390625,298.0382080078125,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492716789245,-376.4590759277344,298.4014892578125,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967321850359,-1069.8773193359375,295.93621826171875,0.529985249042511,0.050000000745058,0.2296349555253982,292.1330261230469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571186035871505,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004562377929688,25.0,-2782.302734375,-0.0,30.01291847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92889404296875,299.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.96484375,19080.0,0.0,0.0,0.1881204098463058,0.0,0.0,0.0,0.0,1.0,0.0122466580942273,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05836534203263e-05,0.0699077248573303,-0.0698971375823021,0.0,0.0001909183047246,0.0,0.0,2.772498846054077,0.0,0.0,0.0,0.2708045840263366,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044782408513128,-326.388916015625,297.8656921386719,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056263636797666,-420.8844909667969,299.1224060058594,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269469894468,-261.60894775390625,298.0382080078125,0.529985249042511,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492716789245,-376.4590759277344,298.4014892578125,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967321850359,-1069.8773193359375,295.93621826171875,0.529985249042511,0.050000000745058,0.2296349555253982,292.1330261230469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571186035871505,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004562377929688,25.0,-2782.302734375,-0.0,30.01291847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92889404296875,299.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19236.96484375,19080.0,0.0,0.0,0.1881204098463058,0.0,0.0,0.0,0.0,1.0,0.0122466580942273,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05836534203263e-05,0.0699077248573303,-0.0698971375823021,0.0,0.0001909183047246,0.0,0.0,2.772498846054077,0.0,0.0,0.0,0.2708045840263366,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025415934622,-400.1166687011719,297.2264404296875,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620358265936,-516.4739379882812,298.8026123046875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374405067414,-320.1214294433594,297.4287109375,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716364972293,-460.4495239257813,297.877685546875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338994253426,-1316.21484375,294.83868408203125,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1597595214844,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559346467256546,1.0,1.0,0.9989067316055298,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0809971913695335,27.437387466430664,25.0,-1855.21826171875,-4514.923828125,29.520647048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5813903808594,301.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18758.26953125,19080.0,0.0,0.0,0.1252525597810745,0.0,0.0,0.0,0.0,1.0,0.0096586504951119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740264281630516,0.1359564214944839,-0.0619299933314323,0.0,0.0001271154178539,0.0,0.0,5.447158336639404,0.0,0.0,0.0,0.2777393758296966,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025415934622,-400.1166687011719,297.2264404296875,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620358265936,-516.4739379882812,298.8026123046875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374405067414,-320.1214294433594,297.4287109375,0.5323715806007385,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716364972293,-460.4495239257813,297.877685546875,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338994253426,-1316.21484375,294.83868408203125,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1597595214844,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559346467256546,1.0,1.0,0.9989067316055298,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0809971913695335,27.437387466430664,25.0,-1855.21826171875,-4514.923828125,29.520647048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5813903808594,301.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18758.26953125,19080.0,0.0,0.0,0.1252525597810745,0.0,0.0,0.0,0.0,1.0,0.0096586504951119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740264281630516,0.1359564214944839,-0.0619299933314323,0.0,0.0001271154178539,0.0,0.0,5.447158336639404,0.0,0.0,0.0,0.2777393758296966,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054064677096903,-413.00042724609375,297.3214416503906,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069506177678704,-532.3778686523438,298.9795837402344,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055820336565375,-330.11181640625,297.5278625488281,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059969234280288,-474.4176635742188,297.9964599609375,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.003475580131635,-1368.6165771484375,294.8248291015625,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9414978027344,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2123718261719,1.0,0.1554288268089294,1.0,1.0,0.9986910223960876,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904444843530655,27.19651222229004,25.0,215.24717712402344,-5457.37939453125,29.31171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3881530761719,310.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18846.65625,18000.0,0.0,0.0,0.0991956293582916,0.0,0.0,0.0,0.0,1.0,0.0040462859906256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210540384054184,0.1489585936069488,-0.0279045589268207,0.0,0.0001006709571811,0.0,0.0,6.114461898803711,0.0,0.0,0.0,0.2674344480037689,4.0,0.0,1.0
