time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054104747250676,-402.7545166015625,297.8192749023437,0.5343564748764038,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069709499366581,-519.9635620117188,299.46099853515625,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055847526527941,-321.8495483398437,298.0196533203125,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060004936531186,-462.5763244628906,298.4801025390625,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034811871591955,-1335.922607421875,295.3700561523437,0.5343564748764038,0.050000000745058,0.2294438183307647,290.5926208496094,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.931396484375,1.0,0.1549727469682693,1.0,1.0,0.9984758496284484,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.1638805419206619,26.98006820678711,25.0,977.2357788085938,-5669.56396484375,29.124042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2259216308594,312.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.67578125,18000.0,0.0,0.0,0.0824421942234039,0.0,0.0,0.0,0.0,1.0,0.0008941736305132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352864503860473,0.1369183510541916,-0.0016318914713338,0.0,8.366834663320333e-05,0.0,0.0,5.418567180633545,0.0,0.0,0.0,0.2758753299713135,4.0,0.0,1.0
283020,292.0982666015625,297.1499938964844,293.1499938964844,0.0054935999214649,-396.9449768066406,298.5508117675781,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597453206777,-515.85107421875,300.2074279785156,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743309833109,-317.3202819824219,298.7482604980469,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106011271476,-456.6712646484375,299.2070007324219,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057244822382,-1308.5059814453125,296.1351318359375,0.5360020995140076,0.050000000745058,0.229374811053276,291.45806884765625,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5300598144531,1.0,0.1541903614997863,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527922511100769,26.61041259765625,25.0,673.488037109375,-4758.33056640625,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4730224609375,309.44879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.0551213659346103,0.0,0.0,0.0,0.0,1.0,0.0018320293165743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908545926213264,0.0972238704562187,-0.0063692769035696,0.0,5.594117828877643e-05,0.0,0.0,3.7629408836364746,0.0,0.0,0.0,0.2696906626224518,4.0,0.0,1.0
283080,292.0982666015625,297.1499938964844,293.1499938964844,0.0054935999214649,-396.9449768066406,298.5508117675781,0.5360020995140076,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597453206777,-515.85107421875,300.2074279785156,0.5360020995140076,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056743309833109,-317.3202819824219,298.7482604980469,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106011271476,-456.6712646484375,299.2070007324219,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057244822382,-1308.5059814453125,296.1351318359375,0.5360020995140076,0.050000000745058,0.229374811053276,291.45806884765625,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.483154296875,291.5300598144531,1.0,0.1541903614997863,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527922511100769,26.61041259765625,25.0,673.488037109375,-4758.33056640625,28.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4730224609375,309.44879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.0551213659346103,0.0,0.0,0.0,0.0,1.0,0.0018320293165743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908545926213264,0.0972238704562187,-0.0063692769035696,0.0,5.594117828877643e-05,0.0,0.0,3.7629408836364746,0.0,0.0,0.0,0.2696906626224518,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645267806947,-412.7950744628906,298.904541015625,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076393764466047,-539.441162109375,300.6709289550781,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607550501823,-330.0666198730469,299.1108093261719,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414902590215,-475.517578125,299.5945129394531,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405860446393,-1355.437744140625,296.3843994140625,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5257568359375,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311004638671875,25.0,113.31413269042967,-3453.96240234375,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5625305175781,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18185.95703125,18000.0,0.0,0.0,0.032704584300518,0.0,0.0,0.0,0.0,1.0,0.0054423483088612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391439609229564,0.0775058269500732,-0.0383618660271167,0.0,3.3190997783094645e-05,0.0,0.0,2.9470393657684326,0.0,0.0,0.0,0.2650004923343658,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645267806947,-412.7950744628906,298.904541015625,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076393764466047,-539.441162109375,300.6709289550781,0.5373630523681641,0.050000000745058,0.0483431071043014,292.0941772460937,297.1499938964844,293.1499938964844,0.0059607550501823,-330.0666198730469,299.1108093261719,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414902590215,-475.517578125,299.5945129394531,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405860446393,-1355.437744140625,296.3843994140625,0.5373630523681641,0.050000000745058,0.2293188869953155,291.5416259765625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,292.4934997558594,291.5257568359375,1.0,0.1535534262657165,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311004638671875,25.0,113.31413269042967,-3453.96240234375,28.544309616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5625305175781,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18185.95703125,18000.0,0.0,0.0,0.032704584300518,0.0,0.0,0.0,0.0,1.0,0.0054423483088612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391439609229564,0.0775058269500732,-0.0383618660271167,0.0,3.3190997783094645e-05,0.0,0.0,2.9470393657684326,0.0,0.0,0.0,0.2650004923343658,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064000478014349,-469.4478759765625,298.8398132324219,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087655633687973,-617.1585693359375,300.8699645996094,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066331694833934,-375.4140319824219,299.0711975097656,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072196526452898,-541.4691162109375,299.62091064453125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039451587945222,-1530.2066650390625,295.9941101074219,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55694580078125,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1322326660156,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1070270538330078,26.068078994750977,25.0,-1048.739990234375,-4340.72119140625,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377258300781,303.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.130859375,18000.0,0.0,0.0,0.008367677219212,0.0,0.0,0.0,0.0,1.0,0.0059593366459012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774336531758308,0.118960216641426,-0.0415265634655952,0.0,8.492128472425975e-06,0.0,0.0,4.510345935821533,0.0,0.0,0.0,0.2695768177509308,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064000478014349,-469.4478759765625,298.8398132324219,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087655633687973,-617.1585693359375,300.8699645996094,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1040344238281,297.1499938964844,293.1499938964844,0.0066331694833934,-375.4140319824219,299.0711975097656,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072196526452898,-541.4691162109375,299.62091064453125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023498535156,297.1499938964844,293.1499938964844,0.0039451587945222,-1530.2066650390625,295.9941101074219,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55694580078125,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1322326660156,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1070270538330078,26.068078994750977,25.0,-1048.739990234375,-4340.72119140625,28.333959579467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1377258300781,303.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.130859375,18000.0,0.0,0.0,0.008367677219212,0.0,0.0,0.0,0.0,1.0,0.0059593366459012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774336531758308,0.118960216641426,-0.0415265634655952,0.0,8.492128472425975e-06,0.0,0.0,4.510345935821533,0.0,0.0,0.0,0.2695768177509308,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066288248635828,-480.55908203125,298.97369384765625,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091490587219595,-631.0903930664062,301.1093444824219,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068710302002727,-384.0919494628906,299.2132263183594,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074867131188511,-553.5684204101562,299.7872314453125,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.004092170856893,-1578.290283203125,296.0057067871094,0.5390636920928955,0.050000000745058,0.2292504161596298,290.34735107421875,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.598388671875,1.0,0.1527703404426574,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2029056251049041,25.944793701171875,25.0,424.9015502929688,-5186.8505859375,28.22723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2464904785156,309.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.8515625,18000.0,0.0,0.0,0.0014282171614468,0.0,0.0,0.0,0.0,1.0,0.0009296145872212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341030150651931,0.135833278298378,-0.0017302586929872,0.0,1.449458864044573e-06,0.0,0.0,5.29428768157959,0.0,0.0,0.0,0.2745332419872284,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066265598870813,-472.9402465820313,299.2644958496094,0.539412796497345,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091676516458392,-622.003173828125,301.38653564453125,0.539412796497345,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068690828047692,-378.0211791992188,299.5009155273437,0.539412796497345,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.007486134301871,-544.9044189453125,300.0684814453125,0.539412796497345,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040897503495216,-1552.8115234375,296.3348388671875,0.539412796497345,0.050000000745058,0.2292365431785583,290.7615661621094,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0151062011719,1.0,0.1526113897562027,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.1796701103448867,25.87071228027344,25.0,757.5889892578125,-5171.81787109375,28.163110733032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4017028808594,309.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.841796875,18000.0,0.0,0.0,0.0007900855271145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413063555955886,0.1413106173276901,-4.261605681676883e-06,0.0,8.018363928385952e-07,0.0,0.0,5.562201023101807,0.0,0.0,0.0,0.2757625579833984,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066529130563139,-467.8108520507813,299.5794982910156,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092561244964599,-616.9137573242188,301.6969909667969,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068991556763648,-374.0061340332031,299.8140563964844,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.007525831926614,-539.361083984375,300.37713623046875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040925992652773,-1532.318115234375,296.6816101074219,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1865539550781,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3283996582031,1.0,0.1524300724267959,1.0,1.0,0.996540069580078,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.133563607931137,25.786317825317383,25.0,684.3331909179688,-4753.17626953125,28.090068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4020690917969,308.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.625,18000.0,0.0,0.0,0.001304600154981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232370734214782,0.1232413351535797,-4.266610176273389e-06,0.0,1.3240033922556904e-06,0.0,0.0,4.836239814758301,0.0,0.0,0.0,0.2735929787158966,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067512914538383,-470.4261779785156,299.8045654296875,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094776907935738,-622.0618286132812,301.9520568847656,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.007006041239947,-376.18939208984375,300.0413818359375,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076551646925508,-542.7626953125,300.6091613769531,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.004130280110985,-1537.0167236328125,296.8912658691406,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3857421875,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.4253845214844,1.0,0.1522663086652755,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0967550426721572,25.71018409729004,25.0,408.57269287109375,-4343.04150390625,28.02418327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52008056640625,306.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.46484375,18000.0,0.0,0.0,0.0025188499130308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047290340065956,0.1047332808375358,-4.245446234563133e-06,0.0,2.556312438173336e-06,0.0,0.0,4.074995517730713,0.0,0.0,0.0,0.2709925174713135,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070918183773756,-488.8142395019531,300.1091003417969,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950317621231,-649.2572021484375,302.382080078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725818656384,-391.0289916992188,300.3574523925781,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914618447422,-564.5120239257812,300.9515686035156,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042804405093193,-1592.1427001953125,297.0751647949219,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3785095214844,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3480224609375,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0634256973862648,25.579498291015625,25.0,-18.445125579833984,-3867.358642578125,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19140625,18000.0,0.0,0.0,0.0080576119944453,0.0,0.0,0.0,0.0,1.0,0.001761874416843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874310657382011,0.0933026373386383,-0.0058715753257274,0.0,8.177451491064858e-06,0.0,0.0,3.586920738220215,0.0,0.0,0.0,0.2687110900878906,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070918183773756,-488.8142395019531,300.1091003417969,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950317621231,-649.2572021484375,302.382080078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725818656384,-391.0289916992188,300.3574523925781,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914618447422,-564.5120239257812,300.9515686035156,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042804405093193,-1592.1427001953125,297.0751647949219,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3785095214844,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3480224609375,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0634256973862648,25.579498291015625,25.0,-18.445125579833984,-3867.358642578125,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19140625,18000.0,0.0,0.0,0.0080576119944453,0.0,0.0,0.0,0.0,1.0,0.001761874416843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874310657382011,0.0933026373386383,-0.0058715753257274,0.0,8.177451491064858e-06,0.0,0.0,3.586920738220215,0.0,0.0,0.0,0.2687110900878906,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074952784925699,-511.4088439941406,300.3734130859375,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110764037817716,-681.8491821289062,302.79547119140625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078000806272,-409.2134094238281,300.6357727050781,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086114760488271,-590.95556640625,301.2609558105469,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572222977876,-1662.2347412109375,297.1869506835937,0.541318953037262,0.050000000745058,0.2291618734598159,291.2386779785156,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1997375488281,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605322569608688,25.473020553588867,25.0,-190.73123168945312,-3649.908203125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,303.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0178107023239135,0.0,0.0,0.0,0.0,1.0,0.0025695036165416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084188625216484,0.0962360501289367,-0.0120474258437752,0.0,1.807559783628676e-05,0.0,0.0,3.6891286373138414,0.0,0.0,0.0,0.2686555683612823,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074952784925699,-511.4088439941406,300.3734130859375,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110764037817716,-681.8491821289062,302.79547119140625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078000806272,-409.2134094238281,300.6357727050781,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086114760488271,-590.95556640625,301.2609558105469,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572222977876,-1662.2347412109375,297.1869506835937,0.541318953037262,0.050000000745058,0.2291618734598159,291.2386779785156,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1997375488281,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605322569608688,25.473020553588867,25.0,-190.73123168945312,-3649.908203125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,303.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0178107023239135,0.0,0.0,0.0,0.0,1.0,0.0025695036165416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084188625216484,0.0962360501289367,-0.0120474258437752,0.0,1.807559783628676e-05,0.0,0.0,3.6891286373138414,0.0,0.0,0.0,0.2686555683612823,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079297320917248,-534.7647094726562,300.6383361816406,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850224047899,-715.4537963867188,303.21417236328125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788504660129,-428.0102233886719,300.9152526855469,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794477775692,-618.2051391601562,301.57135009765625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403012238442,-1734.9349365234375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0831298828125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0455017089844,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.079847827553749,25.38621711730957,25.0,-226.375244140625,-3583.92822265625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3901672363281,302.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.0301089342683553,0.0,0.0,0.0,0.0,1.0,0.0025058528408408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888303369283676,0.1003312543034553,-0.0115009155124425,0.0,3.055674096685834e-05,0.0,0.0,3.8523263931274414,0.0,0.0,0.0,0.2692385017871856,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079297320917248,-534.7647094726562,300.6383361816406,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120850224047899,-715.4537963867188,303.21417236328125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788504660129,-428.0102233886719,300.9152526855469,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794477775692,-618.2051391601562,301.57135009765625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403012238442,-1734.9349365234375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0831298828125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0455017089844,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.079847827553749,25.38621711730957,25.0,-226.375244140625,-3583.92822265625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3901672363281,302.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.0301089342683553,0.0,0.0,0.0,0.0,1.0,0.0025058528408408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888303369283676,0.1003312543034553,-0.0115009155124425,0.0,3.055674096685834e-05,0.0,0.0,3.8523263931274414,0.0,0.0,0.0,0.2692385017871856,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792963996529,-557.2161865234375,300.9140319824219,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047198712825,-747.8654174804688,303.6410217285156,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769329637289,-446.0939636230469,301.2054443359375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097784334793686,-644.4102172851562,301.89129638671875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215142451226,-1804.7821044921875,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9257507324219,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155718192458152,25.315410614013672,25.0,-173.77520751953125,-3642.024169921875,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50006103515625,302.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.09765625,18000.0,0.0,0.0,0.0439071953296661,0.0,0.0,0.0,0.0,1.0,0.0015150539111346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006884649395942,0.1050831004977226,-0.0043946360237896,0.0,4.45602199761197e-05,0.0,0.0,4.053343772888184,0.0,0.0,0.0,0.2702694535255432,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792963996529,-557.2161865234375,300.9140319824219,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047198712825,-747.8654174804688,303.6410217285156,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769329637289,-446.0939636230469,301.2054443359375,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097784334793686,-644.4102172851562,301.89129638671875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215142451226,-1804.7821044921875,297.4150085449219,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95147705078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9257507324219,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155718192458152,25.315410614013672,25.0,-173.77520751953125,-3642.024169921875,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50006103515625,302.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.09765625,18000.0,0.0,0.0,0.0439071953296661,0.0,0.0,0.0,0.0,1.0,0.0015150539111346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006884649395942,0.1050831004977226,-0.0043946360237896,0.0,4.45602199761197e-05,0.0,0.0,4.053343772888184,0.0,0.0,0.0,0.2702694535255432,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086040468886494,-567.580078125,301.0580139160156,0.5422418117523193,0.050000000745058,0.0458692386746406,291.8540954589844,297.1499938964844,293.1499938964844,0.0137970019131898,-762.9175415039062,303.8568115234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090158339589834,-454.4518432617188,301.3563842773437,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826052948832,-656.5247192382812,302.05615234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0049089300446212,-1836.927490234375,297.4869384765625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9068603515625,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8900451660156,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1363348364830017,25.28506088256836,25.0,-125.53353118896484,-3705.923828125,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1422119140625,302.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.939453125,18000.0,0.0,0.0,0.0511524453759193,0.0,0.0,0.0,0.0,1.0,0.0004060970677528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088607758283615,0.1092339605093002,-0.0003731881733983,0.0,5.1913229981437325e-05,0.0,0.0,4.227194309234619,0.0,0.0,0.0,0.2710857689380646,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240401819348,-577.084716796875,301.2062072753906,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144014488905668,-776.8409423828125,304.0732116699219,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092581436038017,-462.12884521484375,301.5112609863281,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103839365765452,-667.6641235351562,302.2240600585937,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921814352273,-1866.220458984375,297.5679016113281,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807373046875,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.873779296875,1.0,0.1512886732816696,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570020914077758,25.257644653320312,25.0,-68.93356323242188,-3793.819091796875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353881835937,303.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0078125,18000.0,0.0,0.0,0.0585514493286609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179725751280784,0.1179768070578575,-4.229074875183869e-06,0.0,5.942227653576993e-05,0.0,0.0,4.584429264068604,0.0,0.0,0.0,0.2724061012268066,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394528910517,-593.1395263671875,301.51220703125,0.5466501712799072,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250762309879064,-1031.064208984375,304.1276550292969,0.61181640625,0.0734894797205925,0.0642653703689575,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189871594309,-475.1393737792969,301.8297424316406,0.5466501712799072,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109641980379819,-686.5825805664062,302.5658264160156,0.5466501712799072,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413541659712,-1914.671875,297.7545166015625,0.5466501712799072,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515429735183,1.0,1.0,0.9937431216239928,1.0,-0.5075897574424744,0.2148719578981399,0.2927177846431732,0.0852763652801513,0.0,0.0,0.1927767693996429,24.558168411254883,25.0,20.28922843933105,-4012.267822265625,28.636030197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.19921875,18000.0,0.0,0.0,0.073306418955326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366249918937683,0.1366292536258697,-4.258677108737174e-06,0.0,7.439669570885599e-05,0.0,0.0,5.36812162399292,0.0,0.0,0.0,0.2753776907920837,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394528910517,-593.1395263671875,301.51220703125,0.5466501712799072,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250762309879064,-1031.064208984375,304.1276550292969,0.61181640625,0.0734894797205925,0.0642653703689575,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189871594309,-475.1393737792969,301.8297424316406,0.5466501712799072,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109641980379819,-686.5825805664062,302.5658264160156,0.5466501712799072,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413541659712,-1914.671875,297.7545166015625,0.5466501712799072,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515429735183,1.0,1.0,0.9937431216239928,1.0,-0.5075897574424744,0.2148719578981399,0.2927177846431732,0.0852763652801513,0.0,0.0,0.1927767693996429,24.558168411254883,25.0,20.28922843933105,-4012.267822265625,28.636030197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.19921875,18000.0,0.0,0.0,0.073306418955326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366249918937683,0.1366292536258697,-4.258677108737174e-06,0.0,7.439669570885599e-05,0.0,0.0,5.36812162399292,0.0,0.0,0.0,0.2753776907920837,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096547696739435,-607.8192749023438,301.8168640136719,0.5516882538795471,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.0434966199100017,-1359.568603515625,304.1048583984375,0.6762362122535706,0.0936296358704567,0.0850587114691734,292.1943359375,297.1499938964844,293.1499938964844,0.0101837432011961,-487.0760192871094,302.1466369628906,0.5516882538795471,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598179399967,-704.0196533203125,302.905029296875,0.5516882538795471,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.005276140756905,-1956.26904296875,297.9424133300781,0.5516882538795471,0.050000000745058,0.2287838011980056,290.9147033691406,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233093261719,1.0,0.1520505249500274,1.0,1.0,0.993312656879425,1.0,-0.5322096347808838,0.2251131683588028,0.3070964515209198,0.0905618667602539,0.0,0.0,0.2222206592559814,23.80810165405273,25.0,54.87526321411133,-4261.3935546875,30.119007110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.48828125,18000.0,0.0,0.0,0.0875797048211097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539087891578674,0.1539130806922912,-4.290620381652843e-06,0.0,8.888226875569671e-05,0.0,0.0,6.118887424468994,0.0,0.0,0.0,0.2783142328262329,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096547696739435,-607.8192749023438,301.8168640136719,0.5516882538795471,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.0434966199100017,-1359.568603515625,304.1048583984375,0.6762362122535706,0.0936296358704567,0.0850587114691734,292.1943359375,297.1499938964844,293.1499938964844,0.0101837432011961,-487.0760192871094,302.1466369628906,0.5516882538795471,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115598179399967,-704.0196533203125,302.905029296875,0.5516882538795471,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.005276140756905,-1956.26904296875,297.9424133300781,0.5516882538795471,0.050000000745058,0.2287838011980056,290.9147033691406,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233093261719,1.0,0.1520505249500274,1.0,1.0,0.993312656879425,1.0,-0.5322096347808838,0.2251131683588028,0.3070964515209198,0.0905618667602539,0.0,0.0,0.2222206592559814,23.80810165405273,25.0,54.87526321411133,-4261.3935546875,30.119007110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.48828125,18000.0,0.0,0.0,0.0875797048211097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539087891578674,0.1539130806922912,-4.290620381652843e-06,0.0,8.888226875569671e-05,0.0,0.0,6.118887424468994,0.0,0.0,0.0,0.2783142328262329,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686782971024,-621.0159301757812,302.1158752441406,0.5549912452697754,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576015412807464,-1606.974365234375,304.0966796875,0.7215034365653992,0.1097676157951355,0.1010182946920394,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505714356899,-497.8385009765625,302.4574890136719,0.5549912452697754,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692577376961,-719.83837890625,303.23779296875,0.5549912452697754,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980886004865,-1991.218505859375,298.1266784667969,0.5549912452697754,0.050000000745058,0.2286722660064697,290.9670104980469,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.982666015625,1.0,0.1528546065092086,1.0,1.0,0.993094563484192,1.0,-0.5511540174484253,0.2330381274223327,0.3181158602237701,0.0945994779467582,0.0,0.0,0.2435111105442047,23.36871719360352,25.0,93.80262756347656,-4485.2421875,31.420944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254821777344,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.181640625,18000.0,0.0,0.0,0.1008943915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688809245824813,0.1688852459192276,-4.3221371015533805e-06,0.0,0.0001023949807859,0.0,0.0,6.791530609130859,0.0,0.0,0.0,0.2809852659702301,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686782971024,-621.0159301757812,302.1158752441406,0.5549912452697754,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576015412807464,-1606.974365234375,304.0966796875,0.7215034365653992,0.1097676157951355,0.1010182946920394,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505714356899,-497.8385009765625,302.4574890136719,0.5549912452697754,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121692577376961,-719.83837890625,303.23779296875,0.5549912452697754,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980886004865,-1991.218505859375,298.1266784667969,0.5549912452697754,0.050000000745058,0.2286722660064697,290.9670104980469,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.982666015625,1.0,0.1528546065092086,1.0,1.0,0.993094563484192,1.0,-0.5511540174484253,0.2330381274223327,0.3181158602237701,0.0945994779467582,0.0,0.0,0.2435111105442047,23.36871719360352,25.0,93.80262756347656,-4485.2421875,31.420944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0254821777344,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.181640625,18000.0,0.0,0.0,0.1008943915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688809245824813,0.1688852459192276,-4.3221371015533805e-06,0.0,0.0001023949807859,0.0,0.0,6.791530609130859,0.0,0.0,0.0,0.2809852659702301,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104740420356392,-632.6284790039062,302.4068298339844,0.5573878884315491,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689889043569564,-1815.9296875,304.0956115722656,0.7535346150398254,0.1239362135529518,0.1148266196250915,292.2194519042969,297.1499938964844,293.1499938964844,0.0111119709908962,-507.3529357910156,302.759765625,0.5573878884315491,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844922244548,-733.953857421875,303.5614318847656,0.5573878884315491,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056731216609,-2019.464111328125,298.3084716796875,0.5573878884315491,0.050000000745058,0.2285936921834945,291.04248046875,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0590515136719,1.0,0.1537933945655822,1.0,1.0,0.992876410484314,1.0,-0.5675778985023499,0.2399396300315857,0.3276382386684418,0.0980854630470275,0.0,0.0,0.2528899013996124,23.085834503173828,25.0,108.38206481933594,-4649.25537109375,32.675819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,303.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.1127099469304084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772722005844116,0.177276536822319,-4.345423349150224e-06,0.0,0.0001143862682511,0.0,0.0,7.184974670410156,0.0,0.0,0.0,0.2826148569583893,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104740420356392,-632.6284790039062,302.4068298339844,0.5573878884315491,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689889043569564,-1815.9296875,304.0956115722656,0.7535346150398254,0.1239362135529518,0.1148266196250915,292.2194519042969,297.1499938964844,293.1499938964844,0.0111119709908962,-507.3529357910156,302.759765625,0.5573878884315491,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844922244548,-733.953857421875,303.5614318847656,0.5573878884315491,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056731216609,-2019.464111328125,298.3084716796875,0.5573878884315491,0.050000000745058,0.2285936921834945,291.04248046875,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0590515136719,1.0,0.1537933945655822,1.0,1.0,0.992876410484314,1.0,-0.5675778985023499,0.2399396300315857,0.3276382386684418,0.0980854630470275,0.0,0.0,0.2528899013996124,23.085834503173828,25.0,108.38206481933594,-4649.25537109375,32.675819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0864562988281,303.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.1127099469304084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772722005844116,0.177276536822319,-4.345423349150224e-06,0.0,0.0001143862682511,0.0,0.0,7.184974670410156,0.0,0.0,0.0,0.2826148569583893,4.0,0.0,1.0
