time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106797460466623,-638.2843017578125,302.5477600097656,0.5583343505859375,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740105733275413,-1910.7933349609373,304.09637451171875,0.7680333256721497,0.1304442882537841,0.1211534291505813,292.2266540527344,297.1499938964844,293.1499938964844,0.011347696185112,-511.9987182617188,302.90643310546875,0.5583343505859375,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131036061793565,-740.8827514648438,303.71905517578125,0.5583343505859375,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.005556708201766,-2032.648681640625,298.39471435546875,0.5583343505859375,0.050000000745058,0.2285631746053695,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0942077636719,1.0,0.154297336935997,1.0,1.0,0.9927673935890198,1.0,-0.5751134157180786,0.2431157678365707,0.331997662782669,0.0996806472539901,0.0,0.0,0.2538817226886749,22.985998153686523,25.0,103.01121520996094,-4708.759765625,33.292930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1727905273437,303.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.1178919970989227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788123250007629,0.1788166761398315,-4.351955794845708e-06,0.0,0.0001196453958982,0.0,0.0,7.261532306671143,0.0,0.0,0.0,0.2829602360725403,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108913267031311,-644.04150390625,302.6854248046875,0.5591356158256531,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786938965320587,-2000.517578125,304.0976257324219,0.7816144227981567,0.1366030275821685,0.1271379142999649,292.23406982421875,297.1499938964844,293.1499938964844,0.011591232381761,-516.7327270507812,303.04998779296875,0.5591356158256531,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134362587705254,-747.9528198242188,303.8738708496094,0.5591356158256531,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074317544698,-2045.9561767578125,298.4765625,0.5591356158256531,0.050000000745058,0.2285375595092773,291.1119079589844,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.12432861328125,1.0,0.1548171788454055,1.0,1.0,0.9926899671554564,1.0,-0.5822473764419556,0.2461276352405548,0.3361197412014007,0.1011879816651344,0.0,0.0,0.2531282305717468,22.90916633605957,25.0,91.60008239746094,-4757.06494140625,33.90254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2936706542969,303.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1225204393267631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536327123642,0.1789579838514328,-4.355153578217141e-06,0.0,0.0001243426668224,0.0,0.0,7.272785663604736,0.0,0.0,0.0,0.2830425202846527,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361785188317,-656.0335693359375,302.9514465332031,0.560456395149231,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873682275414466,-2169.014404296875,304.1006164550781,0.8061085939407349,0.1481784582138061,0.1383018940687179,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065666899085,-526.6009521484375,303.3285217285156,0.560456395149231,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140142934396862,-760.39599609375,304.14703369140625,0.5611540675163269,0.0521639138460159,0.0483147725462913,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091577909886,-2073.59814453125,298.6264038085937,0.560456395149231,0.050000000745058,0.2284957319498062,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910608291626,1.0,1.0,0.9925351738929749,1.0,-0.5957402586936951,0.2518434226512909,0.3438968062400818,0.1040219813585281,0.0,0.0,0.2483381032943725,22.799819946289062,25.0,60.17170333862305,-4833.388671875,35.114620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1299968957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764455735683441,0.1764499247074127,-4.35387028119294e-06,0.0,0.0001319303264608,0.0,0.0,7.163115501403809,0.0,0.0,0.0,0.2826614677906036,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361785188317,-656.0335693359375,302.9514465332031,0.560456395149231,0.050000000745058,0.0457429960370063,292.2212829589844,297.1499938964844,293.1499938964844,0.0873682275414466,-2169.014404296875,304.1006164550781,0.8061085939407349,0.1481784582138061,0.1383018940687179,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065666899085,-526.6009521484375,303.3285217285156,0.560456395149231,0.050000000745058,0.0355778858065605,292.17657470703125,297.1499938964844,293.1499938964844,0.0140142934396862,-760.39599609375,304.14703369140625,0.5611540675163269,0.0521639138460159,0.0483147725462913,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091577909886,-2073.59814453125,298.6264038085937,0.560456395149231,0.050000000745058,0.2284957319498062,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910608291626,1.0,1.0,0.9925351738929749,1.0,-0.5957402586936951,0.2518434226512909,0.3438968062400818,0.1040219813585281,0.0,0.0,0.2483381032943725,22.799819946289062,25.0,60.17170333862305,-4833.388671875,35.114620208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1299968957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764455735683441,0.1764499247074127,-4.35387028119294e-06,0.0,0.0001319303264608,0.0,0.0,7.163115501403809,0.0,0.0,0.0,0.2826614677906036,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.011813904158771,-668.888671875,303.2068786621094,0.5666835904121399,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952538698911666,-2323.39208984375,304.1039428710937,0.8313855528831482,0.1582418382167816,0.1482408344745636,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632917672395,-537.1477661132812,303.59686279296875,0.5666835904121399,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240530706942081,-1005.9117431640624,304.1309509277344,0.6291782855987549,0.0712162256240844,0.0640597715973854,292.6669921875,297.1499938964844,293.1499938964844,0.0058089848607778,-2102.760009765625,298.7548217773437,0.5666835904121399,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573237776756286,1.0,1.0,0.9923803210258484,1.0,-0.6262521743774414,0.2649080455303192,0.3613441288471222,0.1102304831147193,0.0,0.0,0.243161916732788,22.04654121398925,25.0,-2.890005588531494,-4962.02783203125,37.43552780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.1351199746131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725780665874481,0.1725824028253555,-4.34682215200155e-06,0.0,0.0001371296093566,0.0,0.0,6.986671447753906,0.0,0.0,0.0,0.2819878160953522,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.011813904158771,-668.888671875,303.2068786621094,0.5666835904121399,0.050000000745058,0.0457050688564777,292.2877502441406,297.1499938964844,293.1499938964844,0.0952538698911666,-2323.39208984375,304.1039428710937,0.8313855528831482,0.1582418382167816,0.1482408344745636,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632917672395,-537.1477661132812,303.59686279296875,0.5666835904121399,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240530706942081,-1005.9117431640624,304.1309509277344,0.6291782855987549,0.0712162256240844,0.0640597715973854,292.6669921875,297.1499938964844,293.1499938964844,0.0058089848607778,-2102.760009765625,298.7548217773437,0.5666835904121399,0.050000000745058,0.2283062785863876,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573237776756286,1.0,1.0,0.9923803210258484,1.0,-0.6262521743774414,0.2649080455303192,0.3613441288471222,0.1102304831147193,0.0,0.0,0.243161916732788,22.04654121398925,25.0,-2.890005588531494,-4962.02783203125,37.43552780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.1351199746131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725780665874481,0.1725824028253555,-4.34682215200155e-06,0.0,0.0001371296093566,0.0,0.0,6.986671447753906,0.0,0.0,0.0,0.2819878160953522,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658087104558,-684.0806884765625,303.45294189453125,0.5713346600532532,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022512838244438,-2459.990966796875,304.1076354980469,0.8512420654296875,0.166643813252449,0.1564732491970062,292.28179931640625,297.1499938964844,293.1499938964844,0.0133086014539003,-549.5443725585938,303.85662841796875,0.5713346600532532,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0364735051989555,-1234.3270263671875,304.11676025390625,0.6776372790336609,0.0854045301675796,0.0783871710300445,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171207249164,-2137.808349609375,298.8525085449219,0.5713346600532532,0.050000000745058,0.2281716167926788,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590157747268676,1.0,1.0,0.9923104047775269,1.0,-0.6531088352203369,0.2764856517314911,0.3766231834888458,0.1156558319926261,0.0,0.0,0.246326744556427,21.55907249450684,25.0,-42.98625946044922,-5134.7744140625,39.77231597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.138252317905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731011718511581,0.1731055080890655,-4.343375621829182e-06,0.0,0.0001403085334459,0.0,0.0,7.003570079803467,0.0,0.0,0.0,0.2820112109184265,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123658087104558,-684.0806884765625,303.45294189453125,0.5713346600532532,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022512838244438,-2459.990966796875,304.1076354980469,0.8512420654296875,0.166643813252449,0.1564732491970062,292.28179931640625,297.1499938964844,293.1499938964844,0.0133086014539003,-549.5443725585938,303.85662841796875,0.5713346600532532,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0364735051989555,-1234.3270263671875,304.11676025390625,0.6776372790336609,0.0854045301675796,0.0783871710300445,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171207249164,-2137.808349609375,298.8525085449219,0.5713346600532532,0.050000000745058,0.2281716167926788,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590157747268676,1.0,1.0,0.9923104047775269,1.0,-0.6531088352203369,0.2764856517314911,0.3766231834888458,0.1156558319926261,0.0,0.0,0.246326744556427,21.55907249450684,25.0,-42.98625946044922,-5134.7744140625,39.77231597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.18359375,18000.0,0.0,0.0,0.138252317905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731011718511581,0.1731055080890655,-4.343375621829182e-06,0.0,0.0001403085334459,0.0,0.0,7.003570079803467,0.0,0.0,0.0,0.2820112109184265,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305273294448,-698.3461303710938,303.69390869140625,0.5742954015731812,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084430664777755,-2579.008056640625,304.1114501953125,0.8677440881729126,0.174111321568489,0.1637176871299743,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750000089406,-561.2067260742188,304.1109924316406,0.5742954015731812,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470641478896141,-1418.1207275390625,304.1103210449219,0.7147790193557739,0.0972405150532722,0.0900349393486976,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162511654198,-2168.758056640625,298.9449157714844,0.5742954015731812,0.050000000745058,0.2280886322259903,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608214527368545,1.0,1.0,0.9922404289245604,1.0,-0.6756472587585449,0.2862685322761535,0.3893787264823913,0.1201596409082412,0.0,0.0,0.252605140209198,21.31270217895508,25.0,-27.33676528930664,-5337.53515625,42.00947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987121582031,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.1399160176515579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771478950977325,0.1771522313356399,-4.34902767665335e-06,0.0,0.000141996963066,0.0,0.0,7.185441970825195,0.0,0.0,0.0,0.2826884090900421,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305273294448,-698.3461303710938,303.69390869140625,0.5742954015731812,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084430664777755,-2579.008056640625,304.1114501953125,0.8677440881729126,0.174111321568489,0.1637176871299743,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750000089406,-561.2067260742188,304.1109924316406,0.5742954015731812,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470641478896141,-1418.1207275390625,304.1103210449219,0.7147790193557739,0.0972405150532722,0.0900349393486976,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162511654198,-2168.758056640625,298.9449157714844,0.5742954015731812,0.050000000745058,0.2280886322259903,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608214527368545,1.0,1.0,0.9922404289245604,1.0,-0.6756472587585449,0.2862685322761535,0.3893787264823913,0.1201596409082412,0.0,0.0,0.252605140209198,21.31270217895508,25.0,-27.33676528930664,-5337.53515625,42.00947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987121582031,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.1399160176515579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771478950977325,0.1771522313356399,-4.34902767665335e-06,0.0,0.000141996963066,0.0,0.0,7.185441970825195,0.0,0.0,0.0,0.2826884090900421,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095944136381,-704.8423461914062,303.8122863769531,0.576134443283081,0.050000000745058,0.0456513985991478,292.4465637207031,297.1499938964844,293.1499938964844,0.1112486347556114,-2632.286376953125,304.11334228515625,0.8760405778884888,0.1775220185518264,0.1670441627502441,292.3074951171875,297.1499938964844,293.1499938964844,0.015216214582324,-588.4986572265625,304.14520263671875,0.5872509479522705,0.0564078614115715,0.0372612737119197,292.3334655761719,297.1499938964844,293.1499938964844,0.0517970770597457,-1500.8460693359375,304.10894775390625,0.7294718027114868,0.1026447191834449,0.0952780619263649,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600014403462,-2181.718994140625,298.99139404296875,0.576134443283081,0.050000000745058,0.2280381917953491,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617744714021682,1.0,1.0,0.9922054409980774,1.0,-0.6879531741142273,0.2916480600833893,0.396305114030838,0.1225703954696655,0.0,0.0,0.2553353309631347,21.15117645263672,25.0,-16.70412254333496,-5439.28369140625,43.24059677124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,304.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83984375,18000.0,0.0,0.0,0.1403587460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791471391916275,0.1791514903306961,-4.353113126853714e-06,0.0,0.0001424462825525,0.0,0.0,7.277785301208496,0.0,0.0,0.0,0.2830512821674347,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134910065680742,-711.1712646484375,303.9289245605469,0.5792649984359741,0.050000000745058,0.0456345789134502,292.4766845703125,297.1499938964844,293.1499938964844,0.1138244494795799,-2680.91015625,304.1153259277344,0.8855805993080139,0.1805160641670227,0.1700644195079803,292.3221435546875,297.1499938964844,293.1499938964844,0.0197294317185878,-674.2874145507812,304.1378479003906,0.6199871897697449,0.0642097294330596,0.0427066832780838,292.3598022460937,297.1499938964844,293.1499938964844,0.056238267570734,-1579.6865234375,304.1083374023437,0.7443233728408813,0.1078168153762817,0.1002637222409248,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004203744232,-2193.667724609375,299.0357971191406,0.5792649984359741,0.050000000745058,0.227954164147377,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628263890743255,1.0,1.0,0.9922364354133606,1.0,-0.703975260257721,0.2986709773540497,0.4053043127059936,0.1257021576166153,0.0,0.0,0.2581145167350769,20.844242095947266,25.0,-18.90289306640625,-5548.41015625,44.77068710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547607421875,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1484375,18000.0,0.0,0.0,0.1406224370002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810097694396972,0.1810141205787658,-4.357102625363041e-06,0.0,0.0001427139068255,0.0,0.0,7.364397048950195,0.0,0.0,0.0,0.28339883685112,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140241123735904,-723.1031494140625,304.1473693847656,0.5839489698410034,0.0507069937884807,0.0456310585141181,292.5364990234375,297.1499938964844,293.1499938964844,0.1182398870587349,-2763.779296875,304.1195373535156,0.9006101489067078,0.1854469180107116,0.1750068664550781,292.3646545410156,297.1499938964844,293.1499938964844,0.0294881109148263,-821.01123046875,304.1257629394531,0.6653543710708618,0.0765845701098442,0.0519891381263732,292.41033935546875,297.1499938964844,293.1499938964844,0.0645042657852172,-1730.3367919921875,304.1084899902344,0.7715525031089783,0.1175845563411712,0.1096616387367248,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796563677489,-2218.038818359375,299.1112365722656,0.5838463306427002,0.050000000745058,0.2278348356485366,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528311729431,1.0,1.0,0.9922983050346376,1.0,-0.7321791648864746,0.3110969364643097,0.4210821986198425,0.1311801075935363,0.0,0.0,0.2668950259685516,20.460050582885746,25.0,-23.1036434173584,-5768.96484375,47.76808547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5318908691406,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.947265625,18000.0,0.0,0.0,0.1408488154411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864529699087143,0.1864573359489441,-4.366640951047884e-06,0.0,0.0001429436524631,0.0,0.0,7.615497589111328,0.0,0.0,0.0,0.2843866050243377,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140241123735904,-723.1031494140625,304.1473693847656,0.5839489698410034,0.0507069937884807,0.0456310585141181,292.5364990234375,297.1499938964844,293.1499938964844,0.1182398870587349,-2763.779296875,304.1195373535156,0.9006101489067078,0.1854469180107116,0.1750068664550781,292.3646545410156,297.1499938964844,293.1499938964844,0.0294881109148263,-821.01123046875,304.1257629394531,0.6653543710708618,0.0765845701098442,0.0519891381263732,292.41033935546875,297.1499938964844,293.1499938964844,0.0645042657852172,-1730.3367919921875,304.1084899902344,0.7715525031089783,0.1175845563411712,0.1096616387367248,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796563677489,-2218.038818359375,299.1112365722656,0.5838463306427002,0.050000000745058,0.2278348356485366,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650528311729431,1.0,1.0,0.9922983050346376,1.0,-0.7321791648864746,0.3110969364643097,0.4210821986198425,0.1311801075935363,0.0,0.0,0.2668950259685516,20.460050582885746,25.0,-23.1036434173584,-5768.96484375,47.76808547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5318908691406,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.947265625,18000.0,0.0,0.0,0.1408488154411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864529699087143,0.1864573359489441,-4.366640951047884e-06,0.0,0.0001429436524631,0.0,0.0,7.615497589111328,0.0,0.0,0.0,0.2843866050243377,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204991940408945,-884.2479248046875,304.13720703125,0.6342276930809021,0.064464658498764,0.055856853723526,292.59375,297.1499938964844,293.1499938964844,0.121712177991867,-2828.283447265625,304.1239013671875,0.9193483591079712,0.1893730461597442,0.1788194626569748,292.41131591796875,297.1499938964844,293.1499938964844,0.0386823490262031,-940.88916015625,304.1186218261719,0.7065889835357666,0.0870227068662643,0.0595151484012603,292.4581298828125,297.1499938964844,293.1499938964844,0.0719312727451324,-1869.8233642578125,304.1099853515625,0.8013458847999573,0.126628503203392,0.1183470711112022,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450473196804,-2237.901123046875,299.1769104003906,0.5915817618370056,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998717546463,1.0,1.0,0.9923602342605592,1.0,-0.7682499289512634,0.3271272778511047,0.4411226809024811,0.1380727887153625,0.0,0.0,0.2774760723114013,19.76416778564453,25.0,-27.967782974243164,-6026.80029296875,51.57067108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165222167969,305.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.095703125,18000.0,0.0,0.0,0.1410716325044632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937974542379379,0.1938018351793289,-4.380941390991211e-06,0.0,0.0001431697746738,0.0,0.0,7.960248947143555,0.0,0.0,0.0,0.2857494950294494,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204991940408945,-884.2479248046875,304.13720703125,0.6342276930809021,0.064464658498764,0.055856853723526,292.59375,297.1499938964844,293.1499938964844,0.121712177991867,-2828.283447265625,304.1239013671875,0.9193483591079712,0.1893730461597442,0.1788194626569748,292.41131591796875,297.1499938964844,293.1499938964844,0.0386823490262031,-940.88916015625,304.1186218261719,0.7065889835357666,0.0870227068662643,0.0595151484012603,292.4581298828125,297.1499938964844,293.1499938964844,0.0719312727451324,-1869.8233642578125,304.1099853515625,0.8013458847999573,0.126628503203392,0.1183470711112022,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450473196804,-2237.901123046875,299.1769104003906,0.5915817618370056,0.050000000745058,0.2276429235935211,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998717546463,1.0,1.0,0.9923602342605592,1.0,-0.7682499289512634,0.3271272778511047,0.4411226809024811,0.1380727887153625,0.0,0.0,0.2774760723114013,19.76416778564453,25.0,-27.967782974243164,-6026.80029296875,51.57067108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165222167969,305.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.095703125,18000.0,0.0,0.0,0.1410716325044632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937974542379379,0.1938018351793289,-4.380941390991211e-06,0.0,0.0001431697746738,0.0,0.0,7.960248947143555,0.0,0.0,0.0,0.2857494950294494,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.027775352820754,-1030.4591064453125,304.1295166015625,0.6735696196556091,0.073816180229187,0.0649461150169372,292.6387023925781,297.1499938964844,293.1499938964844,0.1257248520851135,-2902.93310546875,304.1258544921875,0.9385477900505066,0.1943338811397552,0.1831822246313095,292.4571228027344,297.1499938964844,293.1499938964844,0.047151755541563,-1048.887939453125,304.11505126953125,0.7380065321922302,0.0964494496583938,0.0662431716918945,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433460354805,-2000.827392578125,304.1119689941406,0.8263706564903259,0.134996548295021,0.1263901740312576,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038179650902,-2256.452880859375,299.2272644042969,0.5980042815208435,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.992596447467804,1.0,-0.8019412159919739,0.3421915471553802,0.4597496688365936,0.1444921642541885,0.0,0.0,0.2920597493648529,19.270267486572266,25.0,-26.10950088500977,-6301.4716796875,55.5648307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3359375,18000.0,0.0,0.0,0.1417877972126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041706889867782,0.2041750848293304,-4.4008911572746e-06,0.0,0.0001438965846318,0.0,0.0,8.453863143920898,0.0,0.0,0.0,0.2877056896686554,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.027775352820754,-1030.4591064453125,304.1295166015625,0.6735696196556091,0.073816180229187,0.0649461150169372,292.6387023925781,297.1499938964844,293.1499938964844,0.1257248520851135,-2902.93310546875,304.1258544921875,0.9385477900505066,0.1943338811397552,0.1831822246313095,292.4571228027344,297.1499938964844,293.1499938964844,0.047151755541563,-1048.887939453125,304.11505126953125,0.7380065321922302,0.0964494496583938,0.0662431716918945,292.5032958984375,297.1499938964844,293.1499938964844,0.0787433460354805,-2000.827392578125,304.1119689941406,0.8263706564903259,0.134996548295021,0.1263901740312576,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038179650902,-2256.452880859375,299.2272644042969,0.5980042815208435,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.992596447467804,1.0,-0.8019412159919739,0.3421915471553802,0.4597496688365936,0.1444921642541885,0.0,0.0,0.2920597493648529,19.270267486572266,25.0,-26.10950088500977,-6301.4716796875,55.5648307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.3359375,18000.0,0.0,0.0,0.1417877972126007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041706889867782,0.2041750848293304,-4.4008911572746e-06,0.0,0.0001438965846318,0.0,0.0,8.453863143920898,0.0,0.0,0.0,0.2877056896686554,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0347167886793613,-1144.7392578125,304.1248779296875,0.7050964832305908,0.0816323310136795,0.0722128972411155,292.676513671875,297.1499938964844,293.1499938964844,0.1300705969333648,-2983.084716796875,304.12664794921875,0.9559739232063292,0.1996102035045623,0.1881326884031295,292.5011291503906,297.1499938964844,293.1499938964844,0.0546978190541267,-1146.738037109375,304.1141967773437,0.7649330496788025,0.1050753593444824,0.0723898187279701,292.5459899902344,297.1499938964844,293.1499938964844,0.0848625898361206,-2119.949462890625,304.1144714355469,0.8473565578460693,0.1427193582057953,0.1338212192058563,292.82818603515625,297.1499938964844,293.1499938964844,0.006348533090204,-2269.556884765625,299.2729187011719,0.6029576063156128,0.050000000745058,0.227379024028778,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.173354685306549,1.0,1.0,0.9928326606750488,1.0,-0.8327648043632507,0.3560493886470794,0.4767154157161712,0.1503590792417526,0.0,0.0,0.3066748082637787,18.96453094482422,25.0,-9.739452362060549,-6567.33447265625,59.64747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.376953125,18000.0,0.0,0.0,0.1433377563953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160743921995163,0.2160788178443908,-4.427515705174301e-06,0.0,0.0001454696030123,0.0,0.0,9.038151741027832,0.0,0.0,0.0,0.2900532782077789,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0347167886793613,-1144.7392578125,304.1248779296875,0.7050964832305908,0.0816323310136795,0.0722128972411155,292.676513671875,297.1499938964844,293.1499938964844,0.1300705969333648,-2983.084716796875,304.12664794921875,0.9559739232063292,0.1996102035045623,0.1881326884031295,292.5011291503906,297.1499938964844,293.1499938964844,0.0546978190541267,-1146.738037109375,304.1141967773437,0.7649330496788025,0.1050753593444824,0.0723898187279701,292.5459899902344,297.1499938964844,293.1499938964844,0.0848625898361206,-2119.949462890625,304.1144714355469,0.8473565578460693,0.1427193582057953,0.1338212192058563,292.82818603515625,297.1499938964844,293.1499938964844,0.006348533090204,-2269.556884765625,299.2729187011719,0.6029576063156128,0.050000000745058,0.227379024028778,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.173354685306549,1.0,1.0,0.9928326606750488,1.0,-0.8327648043632507,0.3560493886470794,0.4767154157161712,0.1503590792417526,0.0,0.0,0.3066748082637787,18.96453094482422,25.0,-9.739452362060549,-6567.33447265625,59.64747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842102050781,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.376953125,18000.0,0.0,0.0,0.1433377563953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160743921995163,0.2160788178443908,-4.427515705174301e-06,0.0,0.0001454696030123,0.0,0.0,9.038151741027832,0.0,0.0,0.0,0.2900532782077789,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379023142158985,-1197.0545654296875,304.1236572265625,0.7180408835411072,0.0852074846625328,0.0755116418004036,292.69403076171875,297.1499938964844,293.1499938964844,0.1321880519390106,-3021.870849609375,304.1270446777344,0.963408887386322,0.2021645307540893,0.1905707269906997,292.5223999023437,297.1499938964844,293.1499938964844,0.0581553429365158,-1192.4312744140625,304.1144104003906,0.7774757742881775,0.1091209650039672,0.075271762907505,292.5664367675781,297.1499938964844,293.1499938964844,0.0877081304788589,-2175.6142578125,304.1157531738281,0.8570375442504883,0.1463542878627777,0.1373199373483657,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665248453617,-2274.59912109375,299.2933044433594,0.6049591302871704,0.050000000745058,0.227334588766098,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.17486272752285,1.0,1.0,0.9929507970809937,1.0,-0.8472546339035034,0.3625847697257995,0.4846698939800262,0.1531243026256561,0.0,0.0,0.3137027323246002,18.868125915527344,25.0,-4.371936798095703,-6689.69970703125,61.71623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74810791015625,305.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.00390625,18000.0,0.0,0.0,0.1444643884897232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220195233821869,0.2220239639282226,-4.441793862497434e-06,0.0,0.0001466129906475,0.0,0.0,9.336566925048828,0.0,0.0,0.0,0.2912665009498596,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409298315644264,-1246.4293212890625,304.1229553222656,0.7289716005325317,0.0885945037007331,0.0786338225007057,292.7109069824219,297.1499938964844,293.1499938964844,0.1342386752367019,-3059.277099609375,304.12750244140625,0.9699304699897766,0.2046256512403488,0.1929324865341186,292.5431213378906,297.1499938964844,293.1499938964844,0.0614245794713497,-1236.2103271484375,304.1149597167969,0.7892469763755798,0.1130003780126571,0.0780357494950294,292.5863037109375,297.1499938964844,293.1499938964844,0.0904333293437957,-2228.992919921875,304.11700439453125,0.8661791682243347,0.1498465090990066,0.1406823396682739,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821212388575,-2278.896728515625,299.31158447265625,0.606656551361084,0.050000000745058,0.227297306060791,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460205078125,1.0,0.176381766796112,1.0,1.0,0.993121862411499,1.0,-0.8611445426940918,0.3688589036464691,0.4922856390476227,0.1557826548814773,0.0,0.0,0.3206141293048858,18.80569267272949,25.0,-0.5355727076530457,-6806.4833984375,63.79560470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6015625,18000.0,0.0,0.0,0.1458222866058349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280088514089584,0.2280133068561554,-4.456524493434699e-06,0.0,0.0001479910861235,0.0,0.0,9.641202926635742,0.0,0.0,0.0,0.2925088107585907,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.046507429331541,-1337.4681396484375,304.1227111816406,0.7479889392852783,0.0948514565825462,0.0844005048274993,292.7430114746094,297.1499938964844,293.1499938964844,0.1380911469459533,-3129.124755859375,304.1285705566406,0.9804258942604064,0.2092349827289581,0.197373628616333,292.5830078125,297.1499938964844,293.1499938964844,0.0674408450722694,-1318.2454833984375,304.1166076660156,0.810046374797821,0.1202790364623069,0.0832255706191062,292.6242980957031,297.1499938964844,293.1499938964844,0.0955514535307884,-2329.128662109375,304.1194763183594,0.8826800584793091,0.156418040394783,0.147014245390892,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057745039463,-2285.187744140625,299.34136962890625,0.6091833710670471,0.050000000745058,0.2272424101829528,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794238686561584,1.0,1.0,0.9934641122817992,1.0,-0.8871585130691528,0.3806318640708923,0.5065266489982605,0.1607964783906936,0.0,0.0,0.3339176476001739,18.77295684814453,25.0,4.709773540496826,-7024.5107421875,67.9619369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.333984375,18000.0,0.0,0.0,0.1491998881101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400401979684829,0.2400446832180023,-4.48733499069931e-06,0.0,0.0001514189207227,0.0,0.0,10.266077995300291,0.0,0.0,0.0,0.295066624879837,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.046507429331541,-1337.4681396484375,304.1227111816406,0.7479889392852783,0.0948514565825462,0.0844005048274993,292.7430114746094,297.1499938964844,293.1499938964844,0.1380911469459533,-3129.124755859375,304.1285705566406,0.9804258942604064,0.2092349827289581,0.197373628616333,292.5830078125,297.1499938964844,293.1499938964844,0.0674408450722694,-1318.2454833984375,304.1166076660156,0.810046374797821,0.1202790364623069,0.0832255706191062,292.6242980957031,297.1499938964844,293.1499938964844,0.0955514535307884,-2329.128662109375,304.1194763183594,0.8826800584793091,0.156418040394783,0.147014245390892,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057745039463,-2285.187744140625,299.34136962890625,0.6091833710670471,0.050000000745058,0.2272424101829528,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.049560546875,1.0,0.1794238686561584,1.0,1.0,0.9934641122817992,1.0,-0.8871585130691528,0.3806318640708923,0.5065266489982605,0.1607964783906936,0.0,0.0,0.3339176476001739,18.77295684814453,25.0,4.709773540496826,-7024.5107421875,67.9619369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.333984375,18000.0,0.0,0.0,0.1491998881101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400401979684829,0.2400446832180023,-4.48733499069931e-06,0.0,0.0001514189207227,0.0,0.0,10.266077995300291,0.0,0.0,0.0,0.295066624879837,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514669008553028,-1419.343017578125,304.1235656738281,0.7644488215446472,0.1004957109689712,0.0895995125174522,292.77313232421875,297.1499938964844,293.1499938964844,0.1416040360927581,-3192.337646484375,304.1298522949219,0.9881014227867126,0.213434100151062,0.2014277279376983,292.62091064453125,297.1499938964844,293.1499938964844,0.0728355795145034,-1393.3193359375,304.1187438964844,0.826301634311676,0.1269559264183044,0.0879887044429779,292.6600952148437,297.1499938964844,293.1499938964844,0.100272886455059,-2420.956787109375,304.12176513671875,0.8967060446739197,0.1624701172113418,0.1528495997190475,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211636781692,-2288.99169921875,299.3630676269531,0.6106824278831482,0.050000000745058,0.227210059762001,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824301034212112,1.0,1.0,0.9938063025474548,1.0,-0.9109457731246948,0.3914151489734649,0.5195305943489075,0.1654394567012787,0.0,0.0,0.346340924501419,18.84378242492676,25.0,7.727656364440918,-7222.94189453125,72.10394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4296875,18000.0,0.0,0.0,0.1533488780260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25188148021698,0.2518860101699829,-4.519435606198385e-06,0.0,0.0001556296192575,0.0,0.0,10.899092674255373,0.0,0.0,0.0,0.2976709306240082,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514669008553028,-1419.343017578125,304.1235656738281,0.7644488215446472,0.1004957109689712,0.0895995125174522,292.77313232421875,297.1499938964844,293.1499938964844,0.1416040360927581,-3192.337646484375,304.1298522949219,0.9881014227867126,0.213434100151062,0.2014277279376983,292.62091064453125,297.1499938964844,293.1499938964844,0.0728355795145034,-1393.3193359375,304.1187438964844,0.826301634311676,0.1269559264183044,0.0879887044429779,292.6600952148437,297.1499938964844,293.1499938964844,0.100272886455059,-2420.956787109375,304.12176513671875,0.8967060446739197,0.1624701172113418,0.1528495997190475,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211636781692,-2288.99169921875,299.3630676269531,0.6106824278831482,0.050000000745058,0.227210059762001,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824301034212112,1.0,1.0,0.9938063025474548,1.0,-0.9109457731246948,0.3914151489734649,0.5195305943489075,0.1654394567012787,0.0,0.0,0.346340924501419,18.84378242492676,25.0,7.727656364440918,-7222.94189453125,72.10394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151611328125,305.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4296875,18000.0,0.0,0.0,0.1533488780260086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25188148021698,0.2518860101699829,-4.519435606198385e-06,0.0,0.0001556296192575,0.0,0.0,10.899092674255373,0.0,0.0,0.0,0.2976709306240082,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558851584792137,-1493.3880615234375,304.1250305175781,0.7786098122596741,0.1056165322661399,0.0943130329251289,292.8013610839844,297.1499938964844,293.1499938964844,0.1448030024766922,-3249.522705078125,304.1312561035156,0.9936953783035278,0.2172587662935257,0.2051229625940323,292.6566467285156,297.1499938964844,293.1499938964844,0.077711321413517,-1462.21923828125,304.1210327148437,0.8397781252861023,0.1331061124801635,0.0923726037144661,292.6937561035156,297.1499938964844,293.1499938964844,0.1046525239944458,-2505.33251953125,304.1238708496094,0.9086472392082214,0.1680575311183929,0.1582353562116623,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303022809326,-2290.951171875,299.3785095214844,0.6113662123680115,0.050000000745058,0.2271951287984848,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628009557724,1.0,1.0,0.9941645860671996,1.0,-0.9327459335327148,0.4013044834136963,0.5314414501190186,0.1697626709938049,0.0,0.0,0.3577781915664673,18.992462158203125,25.0,9.57861328125,-7404.9423828125,76.19184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.751953125,18000.0,0.0,0.0,0.1580951362848281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633212804794311,0.2633258402347564,-4.552162863546982e-06,0.0,0.000160446477821,0.0,0.0,11.528589248657228,0.0,0.0,0.0,0.3002704679965973,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558851584792137,-1493.3880615234375,304.1250305175781,0.7786098122596741,0.1056165322661399,0.0943130329251289,292.8013610839844,297.1499938964844,293.1499938964844,0.1448030024766922,-3249.522705078125,304.1312561035156,0.9936953783035278,0.2172587662935257,0.2051229625940323,292.6566467285156,297.1499938964844,293.1499938964844,0.077711321413517,-1462.21923828125,304.1210327148437,0.8397781252861023,0.1331061124801635,0.0923726037144661,292.6937561035156,297.1499938964844,293.1499938964844,0.1046525239944458,-2505.33251953125,304.1238708496094,0.9086472392082214,0.1680575311183929,0.1582353562116623,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303022809326,-2290.951171875,299.3785095214844,0.6113662123680115,0.050000000745058,0.2271951287984848,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628009557724,1.0,1.0,0.9941645860671996,1.0,-0.9327459335327148,0.4013044834136963,0.5314414501190186,0.1697626709938049,0.0,0.0,0.3577781915664673,18.992462158203125,25.0,9.57861328125,-7404.9423828125,76.19184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26495361328125,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.751953125,18000.0,0.0,0.0,0.1580951362848281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633212804794311,0.2633258402347564,-4.552162863546982e-06,0.0,0.000160446477821,0.0,0.0,11.528589248657228,0.0,0.0,0.0,0.3002704679965973,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.059830754995346,-1560.54443359375,304.12677001953125,0.7898964285850525,0.1102798208594322,0.0986039713025093,292.82733154296875,297.1499938964844,293.1499938964844,0.1470327824354171,-3288.479248046875,304.1338806152344,0.996140480041504,0.2208133041858673,0.2076461613178253,292.690185546875,297.1499938964844,293.1499938964844,0.0821548104286193,-1525.6795654296875,304.123291015625,0.8506979942321777,0.1387981474399566,0.0964268073439598,292.7251892089844,297.1499938964844,293.1499938964844,0.1087222620844841,-2583.01220703125,304.12579345703125,0.9185033440589904,0.173232153058052,0.163222074508667,292.95751953125,297.1499938964844,293.1499938964844,0.0064355744980275,-2291.732421875,299.38970947265625,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753802299499,1.0,1.0,0.9945228099822998,1.0,-0.951840043067932,0.4099624752998352,0.5418775677680969,0.1736253648996353,0.0,0.0,0.3680558800697326,19.251813888549805,25.0,12.044851303100586,-7569.68798828125,80.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.720703125,18000.0,0.0,0.0,0.1632416546344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741164565086365,0.2741210460662842,-4.584767793858191e-06,0.0,0.0001656695239944,0.0,0.0,12.140000343322754,0.0,0.0,0.0,0.302801638841629,4.0,0.0,1.0
