time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.059830754995346,-1560.54443359375,304.12677001953125,0.7898964285850525,0.1102798208594322,0.0986039713025093,292.82733154296875,297.1499938964844,293.1499938964844,0.1470327824354171,-3288.479248046875,304.1338806152344,0.996140480041504,0.2208133041858673,0.2076461613178253,292.690185546875,297.1499938964844,293.1499938964844,0.0821548104286193,-1525.6795654296875,304.123291015625,0.8506979942321777,0.1387981474399566,0.0964268073439598,292.7251892089844,297.1499938964844,293.1499938964844,0.1087222620844841,-2583.01220703125,304.12579345703125,0.9185033440589904,0.173232153058052,0.163222074508667,292.95751953125,297.1499938964844,293.1499938964844,0.0064355744980275,-2291.732421875,299.38970947265625,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753802299499,1.0,1.0,0.9945228099822998,1.0,-0.951840043067932,0.4099624752998352,0.5418775677680969,0.1736253648996353,0.0,0.0,0.3680558800697326,19.251813888549805,25.0,12.044851303100586,-7569.68798828125,80.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319274902344,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.720703125,18000.0,0.0,0.0,0.1632416546344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741164565086365,0.2741210460662842,-4.584767793858191e-06,0.0,0.0001656695239944,0.0,0.0,12.140000343322754,0.0,0.0,0.0,0.302801638841629,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616429895162582,-1591.71533203125,304.127685546875,0.7938335537910461,0.1124623343348503,0.1006140038371086,292.8383483886719,297.1499938964844,293.1499938964844,0.1470112800598144,-3287.6689453125,304.1368713378906,0.99475759267807,0.2227363735437393,0.2076672613620758,292.70611572265625,297.1499938964844,293.1499938964844,0.0842316374182701,-1555.4815673828125,304.1243591308594,0.8545786738395691,0.141495794057846,0.0983488634228706,292.7401123046875,297.1499938964844,293.1499938964844,0.1106404364109039,-2619.36083984375,304.126708984375,0.9215927720069884,0.1756828725337982,0.165585845708847,292.9688415527344,297.1499938964844,293.1499938964844,0.0064373174682259,-2291.72119140625,299.39483642578125,0.6096531748771667,0.050000000745058,0.2272306978702545,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.07672119140625,1.0,0.1894979178905487,1.0,1.0,0.9947019815444946,1.0,-0.9594069123268129,0.4133927524089813,0.5460141897201538,0.1751731038093567,0.0,0.0,0.372491717338562,19.4693546295166,25.0,15.859472274780272,-7641.3896484375,81.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763854980469,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.462890625,18000.0,0.0,0.0,0.1658905893564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790815532207489,0.2790861427783966,-4.600629381457111e-06,0.0,0.0001683578593656,0.0,0.0,12.427863121032717,0.0,0.0,0.0,0.3039940595626831,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633533000946044,-1621.312255859375,304.1286315917969,0.7972283363342285,0.1145531311631202,0.1025399938225746,292.8476257324219,297.1499938964844,293.1499938964844,0.1466651707887649,-3280.783203125,304.1398620605469,0.9926770925521852,0.2248608171939849,0.2073137760162353,292.7214660644531,297.1499938964844,293.1499938964844,0.086216852068901,-1584.0159912109375,304.1254272460937,0.8579866886138916,0.1441027671098709,0.1002061367034912,292.7545166015625,297.1499938964844,293.1499938964844,0.1124785020947456,-2654.024169921875,304.1275939941406,0.924160361289978,0.178048625588417,0.1678680926561355,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380425028502,-2291.280029296875,299.4001159667969,0.6082653403282166,0.050000000745058,0.2272601574659347,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.084716796875,1.0,0.1907617002725601,1.0,1.0,0.9948775768280028,1.0,-0.966292142868042,0.4165140092372894,0.549778163433075,0.1765893399715423,0.0,0.0,0.376215249300003,19.70207595825196,25.0,19.247997283935547,-7705.5146484375,83.59017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307006835937,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.703125,18000.0,0.0,0.0,0.16854228079319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834587395191192,0.2834633588790893,-4.615489615389379e-06,0.0,0.0001710489887045,0.0,0.0,12.686322212219238,0.0,0.0,0.0,0.3050677180290222,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665230453014373,-1676.675048828125,304.1304626464844,0.80284184217453,0.1184817254543304,0.1061582118272781,292.86151123046875,297.1499938964844,293.1499938964844,0.145294964313507,-3254.9091796875,304.1455078125,0.9870476722717284,0.2296934276819229,0.2058480232954025,292.7505187988281,297.1499938964844,293.1499938964844,0.0899728909134864,-1638.1075439453125,304.1273498535156,0.8638003468513489,0.1490678340196609,0.1037414520978927,292.78173828125,297.1499938964844,293.1499938964844,0.1159713119268417,-2719.536865234375,304.1292419433594,0.9282341003417968,0.1825442016124725,0.1722038090229034,292.9995422363281,297.1499938964844,293.1499938964844,0.006438375916332,-2290.0712890625,299.4096984863281,0.6052244305610657,0.050000000745058,0.2273256927728653,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931093484163284,1.0,1.0,0.9952288866043092,1.0,-0.9783960580825806,0.4219965636730194,0.5563995242118835,0.1791073977947235,0.0,0.0,0.3819725811481476,20.186155319213867,25.0,21.201866149902344,-7814.06982421875,86.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16796875,18000.0,0.0,0.0,0.173712357878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903768122196197,0.2903814613819122,-4.640386123355711e-06,0.0,0.0001762959582265,0.0,0.0,13.103347778320312,0.0,0.0,0.0,0.3068097233772278,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665230453014373,-1676.675048828125,304.1304626464844,0.80284184217453,0.1184817254543304,0.1061582118272781,292.86151123046875,297.1499938964844,293.1499938964844,0.145294964313507,-3254.9091796875,304.1455078125,0.9870476722717284,0.2296934276819229,0.2058480232954025,292.7505187988281,297.1499938964844,293.1499938964844,0.0899728909134864,-1638.1075439453125,304.1273498535156,0.8638003468513489,0.1490678340196609,0.1037414520978927,292.78173828125,297.1499938964844,293.1499938964844,0.1159713119268417,-2719.536865234375,304.1292419433594,0.9282341003417968,0.1825442016124725,0.1722038090229034,292.9995422363281,297.1499938964844,293.1499938964844,0.006438375916332,-2290.0712890625,299.4096984863281,0.6052244305610657,0.050000000745058,0.2273256927728653,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931093484163284,1.0,1.0,0.9952288866043092,1.0,-0.9783960580825806,0.4219965636730194,0.5563995242118835,0.1791073977947235,0.0,0.0,0.3819725811481476,20.186155319213867,25.0,21.201866149902344,-7814.06982421875,86.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742126464844,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16796875,18000.0,0.0,0.0,0.173712357878685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903768122196197,0.2903814613819122,-4.640386123355711e-06,0.0,0.0001762959582265,0.0,0.0,13.103347778320312,0.0,0.0,0.0,0.3068097233772278,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694088190793991,-1727.682373046875,304.1321716308594,0.809404730796814,0.1220978125929832,0.1094823032617569,292.8720092773437,297.1499938964844,293.1499938964844,0.1453760117292404,-3254.391357421875,304.14666748046875,0.9852258563041688,0.2348758578300476,0.2058796435594558,292.7774353027344,297.1499938964844,293.1499938964844,0.0934977382421493,-1688.9244384765625,304.1289978027344,0.8709418773651123,0.1537270098924636,0.1070524081587791,292.8070068359375,297.1499938964844,293.1499938964844,0.1192649826407432,-2780.9658203125,304.1306457519531,0.9341893196105956,0.1867469698190689,0.1762493997812271,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374315552413,-2288.75390625,299.41717529296875,0.6037646532058716,0.050000000745058,0.2273574471473693,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952905803918838,1.0,1.0,0.9955801367759703,1.0,-0.9915611147880554,0.4279548823833465,0.5636062026023865,0.1818924993276596,0.0,0.0,0.3861198127269745,20.503910064697266,25.0,16.216886520385742,-7916.3525390625,89.88725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.421875,18000.0,0.0,0.0,0.1785221695899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953828275203705,0.2953874766826629,-4.659038950194372e-06,0.0,0.0001811773108784,0.0,0.0,13.410650253295898,0.0,0.0,0.0,0.3080961406230926,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694088190793991,-1727.682373046875,304.1321716308594,0.809404730796814,0.1220978125929832,0.1094823032617569,292.8720092773437,297.1499938964844,293.1499938964844,0.1453760117292404,-3254.391357421875,304.14666748046875,0.9852258563041688,0.2348758578300476,0.2058796435594558,292.7774353027344,297.1499938964844,293.1499938964844,0.0934977382421493,-1688.9244384765625,304.1289978027344,0.8709418773651123,0.1537270098924636,0.1070524081587791,292.8070068359375,297.1499938964844,293.1499938964844,0.1192649826407432,-2780.9658203125,304.1306457519531,0.9341893196105956,0.1867469698190689,0.1762493997812271,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374315552413,-2288.75390625,299.41717529296875,0.6037646532058716,0.050000000745058,0.2273574471473693,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952905803918838,1.0,1.0,0.9955801367759703,1.0,-0.9915611147880554,0.4279548823833465,0.5636062026023865,0.1818924993276596,0.0,0.0,0.3861198127269745,20.503910064697266,25.0,16.216886520385742,-7916.3525390625,89.88725280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.421875,18000.0,0.0,0.0,0.1785221695899963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953828275203705,0.2953874766826629,-4.659038950194372e-06,0.0,0.0001811773108784,0.0,0.0,13.410650253295898,0.0,0.0,0.0,0.3080961406230926,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720705240964889,-1775.2659912109375,304.1336669921875,0.8156049847602844,0.1254282593727111,0.1125414818525314,292.8834533691406,297.1499938964844,293.1499938964844,0.1461727172136306,-3270.152099609375,304.1464233398437,0.9857633113861084,0.2396030128002166,0.2071072459220886,292.8023681640625,297.1499938964844,293.1499938964844,0.0968546345829963,-1737.2919921875,304.1304016113281,0.8782221078872681,0.1581073403358459,0.1101620122790336,292.8304138183594,297.1499938964844,293.1499938964844,0.1224164292216301,-2839.5078125,304.1318359375,0.9404122829437256,0.1906832009553909,0.1800339967012405,293.0332946777344,297.1499938964844,293.1499938964844,0.006437333766371,-2288.199951171875,299.4212951660156,0.602899432182312,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973583996295929,1.0,1.0,0.995898425579071,1.0,-1.0047394037246704,0.4339070618152618,0.5708323121070862,0.1847476810216903,0.0,0.0,0.3898839652538299,20.755735397338867,25.0,10.707080841064451,-8021.91259765625,93.03594970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002746582031,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.1828619539737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997165024280548,0.2997211813926697,-4.674182036978891e-06,0.0,0.0001855816371971,0.0,0.0,13.67662239074707,0.0,0.0,0.0,0.3092020153999328,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720705240964889,-1775.2659912109375,304.1336669921875,0.8156049847602844,0.1254282593727111,0.1125414818525314,292.8834533691406,297.1499938964844,293.1499938964844,0.1461727172136306,-3270.152099609375,304.1464233398437,0.9857633113861084,0.2396030128002166,0.2071072459220886,292.8023681640625,297.1499938964844,293.1499938964844,0.0968546345829963,-1737.2919921875,304.1304016113281,0.8782221078872681,0.1581073403358459,0.1101620122790336,292.8304138183594,297.1499938964844,293.1499938964844,0.1224164292216301,-2839.5078125,304.1318359375,0.9404122829437256,0.1906832009553909,0.1800339967012405,293.0332946777344,297.1499938964844,293.1499938964844,0.006437333766371,-2288.199951171875,299.4212951660156,0.602899432182312,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1191711425781,1.0,0.1973583996295929,1.0,1.0,0.995898425579071,1.0,-1.0047394037246704,0.4339070618152618,0.5708323121070862,0.1847476810216903,0.0,0.0,0.3898839652538299,20.755735397338867,25.0,10.707080841064451,-8021.91259765625,93.03594970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0002746582031,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.1828619539737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997165024280548,0.2997211813926697,-4.674182036978891e-06,0.0,0.0001855816371971,0.0,0.0,13.67662239074707,0.0,0.0,0.0,0.3092020153999328,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744877010583877,-1818.8128662109373,304.13507080078125,0.821034848690033,0.1284833252429962,0.1153514012694358,292.8953857421875,297.1499938964844,293.1499938964844,0.1470524966716766,-3285.8369140625,304.1461486816406,0.986238956451416,0.2439340204000473,0.2082162499427795,292.82550048828125,297.1499938964844,293.1499938964844,0.1000114381313324,-1782.561767578125,304.1316833496094,0.884996771812439,0.1622183322906494,0.1130821853876113,292.8522033691406,297.1499938964844,293.1499938964844,0.1253706663846969,-2894.065673828125,304.1329650878906,0.946078896522522,0.1943647712469101,0.1835756301879882,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360247924923,-2287.274658203125,299.42437744140625,0.6021168231964111,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.19931261241436,1.0,1.0,0.9962167143821716,1.0,-1.0172194242477417,0.4395328462123871,0.577686607837677,0.1875091940164566,0.0,0.0,0.3927551507949829,20.99300765991211,25.0,9.585707664489746,-8124.8603515625,96.05818176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80859375,18000.0,0.0,0.0,0.186686098575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032936453819275,0.3032983541488647,-4.687369710154599e-06,0.0,0.0001894626620924,0.0,0.0,13.899874687194824,0.0,0.0,0.0,0.3101271986961365,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744877010583877,-1818.8128662109373,304.13507080078125,0.821034848690033,0.1284833252429962,0.1153514012694358,292.8953857421875,297.1499938964844,293.1499938964844,0.1470524966716766,-3285.8369140625,304.1461486816406,0.986238956451416,0.2439340204000473,0.2082162499427795,292.82550048828125,297.1499938964844,293.1499938964844,0.1000114381313324,-1782.561767578125,304.1316833496094,0.884996771812439,0.1622183322906494,0.1130821853876113,292.8522033691406,297.1499938964844,293.1499938964844,0.1253706663846969,-2894.065673828125,304.1329650878906,0.946078896522522,0.1943647712469101,0.1835756301879882,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360247924923,-2287.274658203125,299.42437744140625,0.6021168231964111,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.19931261241436,1.0,1.0,0.9962167143821716,1.0,-1.0172194242477417,0.4395328462123871,0.577686607837677,0.1875091940164566,0.0,0.0,0.3927551507949829,20.99300765991211,25.0,9.585707664489746,-8124.8603515625,96.05818176269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654602050781,305.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80859375,18000.0,0.0,0.0,0.186686098575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032936453819275,0.3032983541488647,-4.687369710154599e-06,0.0,0.0001894626620924,0.0,0.0,13.899874687194824,0.0,0.0,0.0,0.3101271986961365,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756102055311203,-1839.1368408203125,304.1357421875,0.8234784603118896,0.1299096494913101,0.116664633154869,292.9013977050781,297.1499938964844,293.1499938964844,0.1474921107292175,-3293.66162109375,304.14605712890625,0.9864720106124878,0.2459784597158432,0.2087677270174026,292.83648681640625,297.1499938964844,293.1499938964844,0.1015195176005363,-1804.0875244140625,304.1322631835937,0.8881587982177734,0.1641743183135986,0.11447224766016,292.86248779296875,297.1499938964844,293.1499938964844,0.1267773061990738,-2919.9404296875,304.1335144042969,0.9486653804779052,0.1961120516061782,0.1852573007345199,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349230378866,-2286.697265625,299.4254455566406,0.601727306842804,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002473026514053,1.0,1.0,0.996375858783722,1.0,-1.0231547355651855,0.4422043859958648,0.5809503197669983,0.1888426691293716,0.0,0.0,0.3938618004322052,21.10901260375977,25.0,9.154170036315918,-8173.4736328125,97.52342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075744628906,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.720703125,18000.0,0.0,0.0,0.1883921474218368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046993911266327,0.3047040700912475,-4.692806669481797e-06,0.0,0.0001911940780701,0.0,0.0,13.988774299621582,0.0,0.0,0.0,0.3104973137378692,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.076678417623043,-1858.5343017578125,304.13641357421875,0.8257607221603394,0.1312700659036636,0.1179182231426239,292.9073791503906,297.1499938964844,293.1499938964844,0.1479330062866211,-3301.50390625,304.1459655761719,0.9867020845413208,0.2479509562253952,0.2093174904584884,292.8470764160156,297.1499938964844,293.1499938964844,0.1029825061559677,-1824.904052734375,304.1328125,0.8911740779876709,0.1660651415586471,0.1158165410161018,292.8724365234375,297.1499938964844,293.1499938964844,0.1281388849020004,-2944.925537109375,304.134033203125,0.9510951042175292,0.19779834151268,0.1868809163570404,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335633069276,-2286.063232421875,299.4261169433594,0.6013386845588684,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011542916297912,1.0,1.0,0.9965534806251526,1.0,-1.0288918018341064,0.4447837173938751,0.5841080546379089,0.1901437491178512,0.0,0.0,0.3947780728340149,21.223276138305664,43.0,8.739148139953613,-8220.25,98.95735931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15484619140625,305.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4609375,18000.0,0.0,0.0,0.1899569481611251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058826029300689,0.3058873116970062,-4.6974673750810325e-06,0.0,0.0001927821576828,0.0,0.0,14.064045906066896,0.0,0.0,0.0,0.3108108937740326,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788407549262046,-1898.31201171875,304.1372985839844,0.8128777742385864,0.1337367743253708,0.1202859133481979,292.9360046386719,297.1499938964844,293.1499938964844,0.1684072017669677,-3671.252197265625,304.112060546875,0.996602177619934,0.2483821511268615,0.2332088202238083,292.86749267578125,297.1499938964844,293.1499938964844,0.1060017794370651,-1867.9827880859373,304.13348388671875,0.8767669796943665,0.1695970594882965,0.1183990389108657,292.89166259765625,297.1499938964844,293.1499938964844,0.1310057789087295,-2997.829833984375,304.1345520019531,0.932056188583374,0.2009358406066894,0.1899973601102829,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448430202901,-2290.86279296875,299.4180908203125,0.5859336853027344,0.050000000745058,0.2277745008468628,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106972485780716,1.0,1.0,0.996908724308014,1.0,-1.067478895187378,0.4621844291687011,0.605294406414032,0.1990076899528503,0.0,0.0,0.3992629647254944,23.6369686126709,46.0,-31.94903564453125,-8419.564453125,111.97220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494201660156,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.837890625,18000.0,0.0,0.0,0.1927956342697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091746568679809,0.3091793656349182,-4.706172603619052e-06,0.0,0.0001956630585482,0.0,0.0,14.26254653930664,0.0,0.0,0.0,0.3116579055786133,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788407549262046,-1898.31201171875,304.1372985839844,0.8128777742385864,0.1337367743253708,0.1202859133481979,292.9360046386719,297.1499938964844,293.1499938964844,0.1684072017669677,-3671.252197265625,304.112060546875,0.996602177619934,0.2483821511268615,0.2332088202238083,292.86749267578125,297.1499938964844,293.1499938964844,0.1060017794370651,-1867.9827880859373,304.13348388671875,0.8767669796943665,0.1695970594882965,0.1183990389108657,292.89166259765625,297.1499938964844,293.1499938964844,0.1310057789087295,-2997.829833984375,304.1345520019531,0.932056188583374,0.2009358406066894,0.1899973601102829,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448430202901,-2290.86279296875,299.4180908203125,0.5859336853027344,0.050000000745058,0.2277745008468628,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106972485780716,1.0,1.0,0.996908724308014,1.0,-1.067478895187378,0.4621844291687011,0.605294406414032,0.1990076899528503,0.0,0.0,0.3992629647254944,23.6369686126709,46.0,-31.94903564453125,-8419.564453125,111.97220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494201660156,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.837890625,18000.0,0.0,0.0,0.1927956342697143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091746568679809,0.3091793656349182,-4.706172603619052e-06,0.0,0.0001956630585482,0.0,0.0,14.26254653930664,0.0,0.0,0.0,0.3116579055786133,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808638930320739,-1935.692626953125,304.1382141113281,0.7813961505889893,0.1359464079141616,0.1225005015730857,292.9783630371094,297.1499938964844,293.1499938964844,0.1691499948501587,-3679.913818359375,304.1241760253906,0.9569262266159058,0.2451618462800979,0.2331276535987854,292.8866271972656,297.1499938964844,293.1499938964844,0.1089145839214325,-1909.2740478515625,304.1341857910156,0.8445315957069397,0.17287577688694,0.1208659932017326,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790638208389,-3048.724609375,304.1351318359375,0.8922156095504761,0.2038528174161911,0.1929846256971359,293.0849304199219,297.1499938964844,293.1499938964844,0.006474875845015,-2301.22998046875,299.4042358398437,0.5556893348693848,0.050000000745058,0.2286376655101776,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193050682544708,1.0,1.0,0.9972639679908752,1.0,-1.077830791473389,0.4667479991912842,0.6110827326774597,0.2016897648572921,0.0,0.0,0.408651202917099,28.38127517700196,49.0,3.863818883895874,-8606.681640625,123.09371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086242675781,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.861328125,18000.0,0.0,0.0,0.1956779360771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206673562526703,0.3206720948219299,-4.738222287414828e-06,0.0,0.0001985882408916,0.0,0.0,14.97019386291504,0.0,0.0,0.0,0.3144792914390564,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808638930320739,-1935.692626953125,304.1382141113281,0.7813961505889893,0.1359464079141616,0.1225005015730857,292.9783630371094,297.1499938964844,293.1499938964844,0.1691499948501587,-3679.913818359375,304.1241760253906,0.9569262266159058,0.2451618462800979,0.2331276535987854,292.8866271972656,297.1499938964844,293.1499938964844,0.1089145839214325,-1909.2740478515625,304.1341857910156,0.8445315957069397,0.17287577688694,0.1208659932017326,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790638208389,-3048.724609375,304.1351318359375,0.8922156095504761,0.2038528174161911,0.1929846256971359,293.0849304199219,297.1499938964844,293.1499938964844,0.006474875845015,-2301.22998046875,299.4042358398437,0.5556893348693848,0.050000000745058,0.2286376655101776,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193050682544708,1.0,1.0,0.9972639679908752,1.0,-1.077830791473389,0.4667479991912842,0.6110827326774597,0.2016897648572921,0.0,0.0,0.408651202917099,28.38127517700196,49.0,3.863818883895874,-8606.681640625,123.09371185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086242675781,305.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.861328125,18000.0,0.0,0.0,0.1956779360771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206673562526703,0.3206720948219299,-4.738222287414828e-06,0.0,0.0001985882408916,0.0,0.0,14.97019386291504,0.0,0.0,0.0,0.3144792914390564,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.082327514886856,-1962.197509765625,304.1396789550781,0.7594904899597168,0.1378425508737564,0.124433547258377,293.0018005371094,297.1499938964844,293.1499938964844,0.168357715010643,-3663.541259765625,304.1338806152344,0.9201037883758544,0.2447360157966613,0.2324258834123611,292.9049377441406,297.1499938964844,293.1499938964844,0.1111873909831047,-1940.75830078125,304.1356506347656,0.8231661319732666,0.175835520029068,0.1231122612953186,292.9266357421875,297.1499938964844,293.1499938964844,0.1358287781476974,-3085.349365234375,304.1366577148437,0.8664451837539673,0.2064805030822754,0.1957046538591385,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817271195352,-2301.417724609375,299.4053039550781,0.5338655114173889,0.050000000745058,0.2294517457485199,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.12890625,1.0,0.2271762639284134,1.0,1.0,0.9977902173995972,1.0,-1.086246132850647,0.4705053567886352,0.6157407164573669,0.2037340104579925,0.0,0.0,0.4093426764011383,32.83501434326172,52.0,20.14395904541016,-8679.7275390625,133.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.1984259337186813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232511579990387,0.3232558965682983,-4.758673185278894e-06,0.0,0.0002013771008932,0.0,0.0,15.170276641845703,0.0,0.0,0.0,0.3153521418571472,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.082327514886856,-1962.197509765625,304.1396789550781,0.7594904899597168,0.1378425508737564,0.124433547258377,293.0018005371094,297.1499938964844,293.1499938964844,0.168357715010643,-3663.541259765625,304.1338806152344,0.9201037883758544,0.2447360157966613,0.2324258834123611,292.9049377441406,297.1499938964844,293.1499938964844,0.1111873909831047,-1940.75830078125,304.1356506347656,0.8231661319732666,0.175835520029068,0.1231122612953186,292.9266357421875,297.1499938964844,293.1499938964844,0.1358287781476974,-3085.349365234375,304.1366577148437,0.8664451837539673,0.2064805030822754,0.1957046538591385,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817271195352,-2301.417724609375,299.4053039550781,0.5338655114173889,0.050000000745058,0.2294517457485199,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.12890625,1.0,0.2271762639284134,1.0,1.0,0.9977902173995972,1.0,-1.086246132850647,0.4705053567886352,0.6157407164573669,0.2037340104579925,0.0,0.0,0.4093426764011383,32.83501434326172,52.0,20.14395904541016,-8679.7275390625,133.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.1984259337186813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232511579990387,0.3232558965682983,-4.758673185278894e-06,0.0,0.0002013771008932,0.0,0.0,15.170276641845703,0.0,0.0,0.0,0.3153521418571472,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163776159286,-1987.6820068359373,304.14080810546875,0.743692934513092,0.1394966691732406,0.1261237859725952,293.0182800292969,297.1499938964844,293.1499938964844,0.1687351763248443,-3668.913818359375,304.1385498046875,0.8948425054550171,0.2451398372650146,0.2328417003154754,292.92218017578125,297.1499938964844,293.1499938964844,0.1134272888302803,-1971.9102783203125,304.1366882324219,0.8068618774414062,0.1785430610179901,0.1251626759767532,292.9427490234375,297.1499938964844,293.1499938964844,0.1378899067640304,-3122.464599609375,304.1376647949219,0.8478513360023499,0.2088717073202133,0.1981770098209381,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925663173198,-2304.32080078125,299.3973388671875,0.51798015832901,0.050000000745058,0.2302164584398269,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.13739013671875,1.0,0.234468787908554,1.0,1.0,0.998316526412964,1.0,-1.0951204299926758,0.4744666218757629,0.6206537485122681,0.2059101313352584,0.0,0.0,0.4105616211891174,37.0324821472168,40.0,14.781025886535645,-8747.833984375,143.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.2007343918085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247953355312347,0.3248001039028168,-4.765607627632562e-06,0.0,0.0002037199010374,0.0,0.0,15.274968147277832,0.0,0.0,0.0,0.3157984614372253,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163776159286,-1987.6820068359373,304.14080810546875,0.743692934513092,0.1394966691732406,0.1261237859725952,293.0182800292969,297.1499938964844,293.1499938964844,0.1687351763248443,-3668.913818359375,304.1385498046875,0.8948425054550171,0.2451398372650146,0.2328417003154754,292.92218017578125,297.1499938964844,293.1499938964844,0.1134272888302803,-1971.9102783203125,304.1366882324219,0.8068618774414062,0.1785430610179901,0.1251626759767532,292.9427490234375,297.1499938964844,293.1499938964844,0.1378899067640304,-3122.464599609375,304.1376647949219,0.8478513360023499,0.2088717073202133,0.1981770098209381,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925663173198,-2304.32080078125,299.3973388671875,0.51798015832901,0.050000000745058,0.2302164584398269,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.13739013671875,1.0,0.234468787908554,1.0,1.0,0.998316526412964,1.0,-1.0951204299926758,0.4744666218757629,0.6206537485122681,0.2059101313352584,0.0,0.0,0.4105616211891174,37.0324821472168,40.0,14.781025886535645,-8747.833984375,143.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.2007343918085098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247953355312347,0.3248001039028168,-4.765607627632562e-06,0.0,0.0002037199010374,0.0,0.0,15.274968147277832,0.0,0.0,0.0,0.3157984614372253,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843060165643692,-1998.4901123046875,304.14141845703125,0.742170512676239,0.1402520984411239,0.1268472373485565,293.0252990722656,297.1499938964844,293.1499938964844,0.1689697057008743,-3672.5400390625,304.14019775390625,0.8914582133293152,0.24542798101902,0.2331226915121078,292.93035888671875,297.1499938964844,293.1499938964844,0.1144404783844947,-1985.93701171875,304.13726806640625,0.8055323362350464,0.1798207461833953,0.1260906755924224,292.95037841796875,297.1499938964844,293.1499938964844,0.1388119906187057,-3138.99560546875,304.13824462890625,0.8460468053817749,0.2099950462579727,0.1992859095335006,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893090166151,-2303.1533203125,299.3930053710937,0.515643298625946,0.050000000745058,0.2303463071584701,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356217056512832,1.0,1.0,0.9985796213150024,1.0,-1.0989272594451904,0.4761627912521362,0.6227644681930542,0.2068530023097992,0.0,0.0,0.4107362627983093,37.775691986083984,40.0,13.514784812927246,-8777.00390625,145.93040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718322753906,306.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.201729729771614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325229287147522,0.325234055519104,-4.768041890201857e-06,0.0,0.0002047300367848,0.0,0.0,15.30588436126709,0.0,0.0,0.0,0.3159262835979461,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848378539085388,-2008.2386474609373,304.1419982910156,0.7445096969604492,0.1409751325845718,0.1275008469820022,293.03179931640625,297.1499938964844,293.1499938964844,0.1691901534795761,-3675.988037109375,304.1415710449219,0.8933018445968628,0.245731770992279,0.233391597867012,292.938232421875,297.1499938964844,293.1499938964844,0.1153933480381965,-1999.1002197265625,304.1378479003906,0.8087265491485596,0.1810612380504608,0.1269612908363342,292.9577331542969,297.1499938964844,293.1499938964844,0.1396726965904235,-3154.396728515625,304.1387939453125,0.8487694263458252,0.2110826224088668,0.2003187388181686,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799976535141,-2300.185302734375,299.388427734375,0.516567587852478,0.050000000745058,0.2302941679954528,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354985624551773,1.0,1.0,0.9987807869911194,1.0,-1.1022570133209229,0.4776477217674255,0.6246092915534973,0.2076790630817413,0.0,0.0,0.4106665551662445,37.5413818359375,28.0,12.274996757507324,-8801.443359375,146.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51495361328125,306.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.2026118487119674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253312706947326,0.3253360390663147,-4.769317001773743e-06,0.0,0.0002056252706097,0.0,0.0,15.315229415893556,0.0,0.0,0.0,0.3159678876399994,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857709497213363,-2025.35302734375,304.1430969238281,0.7586536407470703,0.1423317939043045,0.1286453008651733,293.0436096191406,297.1499938964844,293.1499938964844,0.1695667654275894,-3681.92138671875,304.14373779296875,0.9095204472541808,0.2463295459747314,0.2338548898696899,292.95294189453125,297.1499938964844,293.1499938964844,0.1171625927090644,-2023.4830322265625,304.1389465332031,0.824887752532959,0.1834422796964645,0.1285677850246429,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567645311355,-3182.689453125,304.139892578125,0.8653016686439514,0.2131630629301071,0.2022067308425903,293.12548828125,297.1499938964844,293.1499938964844,0.0064485627226531,-2290.474365234375,299.37860107421875,0.5263105630874634,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320138365030288,1.0,1.0,0.9991829991340636,1.0,-1.107778549194336,0.4801079630851745,0.6276705861091614,0.2090529501438141,0.0,0.0,0.409961074590683,34.93251037597656,25.0,9.76309871673584,-8839.3984375,142.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.2040228694677353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247633874416351,0.3247681558132171,-4.768752660311293e-06,0.0,0.0002070572663797,0.0,0.0,15.282478332519531,0.0,0.0,0.0,0.3158403038978576,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857709497213363,-2025.35302734375,304.1430969238281,0.7586536407470703,0.1423317939043045,0.1286453008651733,293.0436096191406,297.1499938964844,293.1499938964844,0.1695667654275894,-3681.92138671875,304.14373779296875,0.9095204472541808,0.2463295459747314,0.2338548898696899,292.95294189453125,297.1499938964844,293.1499938964844,0.1171625927090644,-2023.4830322265625,304.1389465332031,0.824887752532959,0.1834422796964645,0.1285677850246429,292.9714660644531,297.1499938964844,293.1499938964844,0.1412567645311355,-3182.689453125,304.139892578125,0.8653016686439514,0.2131630629301071,0.2022067308425903,293.12548828125,297.1499938964844,293.1499938964844,0.0064485627226531,-2290.474365234375,299.37860107421875,0.5263105630874634,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320138365030288,1.0,1.0,0.9991829991340636,1.0,-1.107778549194336,0.4801079630851745,0.6276705861091614,0.2090529501438141,0.0,0.0,0.409961074590683,34.93251037597656,25.0,9.76309871673584,-8839.3984375,142.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.2040228694677353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247633874416351,0.3247681558132171,-4.768752660311293e-06,0.0,0.0002070572663797,0.0,0.0,15.282478332519531,0.0,0.0,0.0,0.3158403038978576,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866179540753364,-2040.9364013671875,304.1439819335937,0.7756950259208679,0.143565148115158,0.1296755373477935,293.05426025390625,297.1499938964844,293.1499938964844,0.1699075996875763,-3687.416259765625,304.1452331542969,0.9308261275291444,0.2468645274639129,0.2342657446861267,292.96649169921875,297.1499938964844,293.1499938964844,0.1188397333025932,-2046.5596923828125,304.13983154296875,0.8431870341300964,0.1856826990842819,0.1300745159387588,292.9841613769531,297.1499938964844,293.1499938964844,0.1427532732486724,-3209.41162109375,304.1407775878906,0.8851849436759949,0.2151127904653549,0.2039681524038314,293.13311767578125,297.1499938964844,293.1499938964844,0.006416629999876,-2280.75244140625,299.3677978515625,0.5385029315948486,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285368293523788,1.0,1.0,0.999585211277008,1.0,-1.112791657447815,0.4823427200317383,0.6304488778114319,0.2102987468242645,0.0,0.0,0.4087254106998443,32.15628433227539,25.0,6.60594367980957,-8868.3955078125,139.06826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.204960823059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234348595142364,0.3234395980834961,-4.764945515489671e-06,0.0,0.0002080091799143,0.0,0.0,15.198681831359863,0.0,0.0,0.0,0.3155024349689483,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866179540753364,-2040.9364013671875,304.1439819335937,0.7756950259208679,0.143565148115158,0.1296755373477935,293.05426025390625,297.1499938964844,293.1499938964844,0.1699075996875763,-3687.416259765625,304.1452331542969,0.9308261275291444,0.2468645274639129,0.2342657446861267,292.96649169921875,297.1499938964844,293.1499938964844,0.1188397333025932,-2046.5596923828125,304.13983154296875,0.8431870341300964,0.1856826990842819,0.1300745159387588,292.9841613769531,297.1499938964844,293.1499938964844,0.1427532732486724,-3209.41162109375,304.1407775878906,0.8851849436759949,0.2151127904653549,0.2039681524038314,293.13311767578125,297.1499938964844,293.1499938964844,0.006416629999876,-2280.75244140625,299.3677978515625,0.5385029315948486,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285368293523788,1.0,1.0,0.999585211277008,1.0,-1.112791657447815,0.4823427200317383,0.6304488778114319,0.2102987468242645,0.0,0.0,0.4087254106998443,32.15628433227539,25.0,6.60594367980957,-8868.3955078125,139.06826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.204960823059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234348595142364,0.3234395980834961,-4.764945515489671e-06,0.0,0.0002080091799143,0.0,0.0,15.198681831359863,0.0,0.0,0.0,0.3155024349689483,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873321071267128,-2054.0927734375,304.1448059082031,0.7902260422706604,0.1445093303918838,0.130530372262001,293.0648498535156,297.1499938964844,293.1499938964844,0.170142725110054,-3691.1826171875,304.1464538574219,0.9483813643455504,0.2471466213464737,0.2345323711633682,292.97998046875,297.1499938964844,293.1499938964844,0.1203652471303939,-2067.49951171875,304.14068603515625,0.8591552376747131,0.1875975728034973,0.1314240992069244,292.996826171875,297.1499938964844,293.1499938964844,0.1441034376621246,-3233.4814453125,304.1416015625,0.902171790599823,0.2167473435401916,0.2055273801088333,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865077681839,-2271.814453125,299.3531799316406,0.5488821268081665,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260654717683792,0.9997790455818176,0.9997790455818176,0.9997511506080629,1.0,-1.1171605587005615,0.4842904210090637,0.632870078086853,0.2113908380270004,0.0,0.0,0.4073137938976288,30.12918281555176,25.0,4.106344699859619,-8891.609375,136.37875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.2054577618837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218031823635101,0.3218079209327698,-4.759431703860173e-06,0.0,0.0002085135056404,0.0,0.0,15.093616485595703,0.0,0.0,0.0,0.3150741159915924,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873321071267128,-2054.0927734375,304.1448059082031,0.7902260422706604,0.1445093303918838,0.130530372262001,293.0648498535156,297.1499938964844,293.1499938964844,0.170142725110054,-3691.1826171875,304.1464538574219,0.9483813643455504,0.2471466213464737,0.2345323711633682,292.97998046875,297.1499938964844,293.1499938964844,0.1203652471303939,-2067.49951171875,304.14068603515625,0.8591552376747131,0.1875975728034973,0.1314240992069244,292.996826171875,297.1499938964844,293.1499938964844,0.1441034376621246,-3233.4814453125,304.1416015625,0.902171790599823,0.2167473435401916,0.2055273801088333,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865077681839,-2271.814453125,299.3531799316406,0.5488821268081665,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260654717683792,0.9997790455818176,0.9997790455818176,0.9997511506080629,1.0,-1.1171605587005615,0.4842904210090637,0.632870078086853,0.2113908380270004,0.0,0.0,0.4073137938976288,30.12918281555176,25.0,4.106344699859619,-8891.609375,136.37875366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.2054577618837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218031823635101,0.3218079209327698,-4.759431703860173e-06,0.0,0.0002085135056404,0.0,0.0,15.093616485595703,0.0,0.0,0.0,0.3150741159915924,4.0,0.0,1.0
