time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878047943115234,-2062.746337890625,304.145751953125,0.8014345765113831,0.1451326757669448,0.1310981065034866,293.0756225585937,297.1499938964844,293.1499938964844,0.1701187342405319,-3690.45751953125,304.1476745605469,0.9609573483467102,0.2471191585063934,0.2345131486654281,292.9936828613281,297.1499938964844,293.1499938964844,0.1215971335768699,-2084.31494140625,304.1417541503906,0.8721087574958801,0.1891274601221084,0.1325099021196365,293.009765625,297.1499938964844,293.1499938964844,0.1451537311077118,-3252.082275390625,304.14263916015625,0.9163063764572144,0.218002900481224,0.2067360579967498,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553475774824,-2262.653076171875,299.3334350585937,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242798954248428,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202422380447388,0.4856607317924499,0.634581446647644,0.2121629416942596,0.0,0.0,0.4055829644203186,28.698177337646484,25.0,3.610694646835327,-8905.3056640625,134.46566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.650390625,18000.0,0.0,0.0,0.2055602073669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198647797107696,0.3198695182800293,-4.752921995532233e-06,0.0,0.0002086174790747,0.0,0.0,14.969371795654297,0.0,0.0,0.0,0.3145651519298553,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878047943115234,-2062.746337890625,304.145751953125,0.8014345765113831,0.1451326757669448,0.1310981065034866,293.0756225585937,297.1499938964844,293.1499938964844,0.1701187342405319,-3690.45751953125,304.1476745605469,0.9609573483467102,0.2471191585063934,0.2345131486654281,292.9936828613281,297.1499938964844,293.1499938964844,0.1215971335768699,-2084.31494140625,304.1417541503906,0.8721087574958801,0.1891274601221084,0.1325099021196365,293.009765625,297.1499938964844,293.1499938964844,0.1451537311077118,-3252.082275390625,304.14263916015625,0.9163063764572144,0.218002900481224,0.2067360579967498,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553475774824,-2262.653076171875,299.3334350585937,0.5570377111434937,0.050000000745058,0.2285924553871154,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242798954248428,0.9995580315589904,0.9995580315589904,0.9999170303344728,1.0,-1.1202422380447388,0.4856607317924499,0.634581446647644,0.2121629416942596,0.0,0.0,0.4055829644203186,28.698177337646484,25.0,3.610694646835327,-8905.3056640625,134.46566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.650390625,18000.0,0.0,0.0,0.2055602073669433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198647797107696,0.3198695182800293,-4.752921995532233e-06,0.0,0.0002086174790747,0.0,0.0,14.969371795654297,0.0,0.0,0.0,0.3145651519298553,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879753977060318,-2065.85302734375,304.1462097167969,0.8059801459312439,0.1453578174114227,0.1313036829233169,293.0809020996094,297.1499938964844,293.1499938964844,0.170034721493721,-3688.85888671875,304.14825439453125,0.96575528383255,0.2470221817493438,0.2344240397214889,293.0004577636719,297.1499938964844,293.1499938964844,0.1221251934766769,-2091.499267578125,304.14227294921875,0.8775695562362671,0.1897804290056228,0.1329740434885025,293.01617431640625,297.1499938964844,293.1499938964844,0.1455897837877273,-3259.7734375,304.1431884765625,0.9224724173545836,0.2185220569372177,0.207236498594284,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392305746674,-2257.943115234375,299.32183837890625,0.5603926181793213,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235826253890991,0.9994475841522216,0.9994475841522216,1.0,1.0,-1.1214118003845217,0.4861794114112854,0.6352323293685913,0.2124560326337814,0.0,0.0,0.4045991599559784,28.14402198791504,25.0,3.296175241470337,-8908.255859375,133.7155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.2054763436317443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187433779239654,0.3187481462955475,-4.749162599182455e-06,0.0,0.0002085323794744,0.0,0.0,14.89773941040039,0.0,0.0,0.0,0.3142723739147186,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881105214357376,-2068.304931640625,304.14666748046875,0.8098244667053223,0.14553302526474,0.131465658545494,293.0860900878906,297.1499938964844,293.1499938964844,0.1699137687683105,-3686.6337890625,304.1487731933594,0.9697321653366088,0.2468785792589187,0.2342918217182159,293.0071105957031,297.1499938964844,293.1499938964844,0.1226039379835128,-2098.0029296875,304.142822265625,0.8823981881141663,0.1903674453496933,0.1333928108215332,293.0224914550781,297.1499938964844,293.1499938964844,0.1459770947694778,-3266.59228515625,304.14373779296875,0.927916407585144,0.2189784198999405,0.2076782286167144,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227321952581,-2253.1494140625,299.3091125488281,0.5633127689361572,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.222989410161972,0.999258518218994,0.999258518218994,1.0,1.0,-1.1223723888397217,0.4866050779819488,0.6357673406600952,0.2126975059509277,0.0,0.0,0.4035706520080566,27.67618179321289,25.0,2.8605315685272217,-8909.0517578125,133.07391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7265625,18000.0,0.0,0.0,0.2053092271089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175549507141113,0.3175596892833709,-4.745113074022811e-06,0.0,0.0002083627769025,0.0,0.0,14.821813583374023,0.0,0.0,0.0,0.3139618337154388,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882848426699638,-2071.438720703125,304.1474609375,0.8157066702842712,0.1457488089799881,0.1316720694303512,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742756128311,-3680.52783203125,304.1497497558594,0.975668489933014,0.2464676052331924,0.2339139729738235,293.0200500488281,297.1499938964844,293.1499938964844,0.1234262958168983,-2109.151123046875,304.1438293457031,0.8903270363807678,0.1913617849349975,0.1341069042682647,293.03472900390625,297.1499938964844,293.1499938964844,0.1466200947761535,-3277.882080078125,304.1447448730469,0.9367122054100036,0.2197219431400299,0.2084042578935623,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886108644306,-2243.29638671875,299.28057861328125,0.5680049657821655,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220489084720611,0.9988803863525392,0.9988803863525392,1.0,1.0,-1.1237279176712036,0.487202525138855,0.6365253925323486,0.2130387723445892,0.0,0.0,0.4014258980751037,26.9495792388916,25.0,1.934171795845032,-8905.0810546875,132.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.2047526240348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150617182254791,0.3150664567947387,-4.736486516776495e-06,0.0,0.0002077978861052,0.0,0.0,14.662755012512209,0.0,0.0,0.0,0.3133098483085632,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882848426699638,-2071.438720703125,304.1474609375,0.8157066702842712,0.1457488089799881,0.1316720694303512,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742756128311,-3680.52783203125,304.1497497558594,0.975668489933014,0.2464676052331924,0.2339139729738235,293.0200500488281,297.1499938964844,293.1499938964844,0.1234262958168983,-2109.151123046875,304.1438293457031,0.8903270363807678,0.1913617849349975,0.1341069042682647,293.03472900390625,297.1499938964844,293.1499938964844,0.1466200947761535,-3277.882080078125,304.1447448730469,0.9367122054100036,0.2197219431400299,0.2084042578935623,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886108644306,-2243.29638671875,299.28057861328125,0.5680049657821655,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220489084720611,0.9988803863525392,0.9988803863525392,1.0,1.0,-1.1237279176712036,0.487202525138855,0.6365253925323486,0.2130387723445892,0.0,0.0,0.4014258980751037,26.9495792388916,25.0,1.934171795845032,-8905.0810546875,132.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.2047526240348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150617182254791,0.3150664567947387,-4.736486516776495e-06,0.0,0.0002077978861052,0.0,0.0,14.662755012512209,0.0,0.0,0.0,0.3133098483085632,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434861898422,-2072.4384765625,304.1482238769531,0.8197047114372253,0.145802691578865,0.1317369639873504,293.1055908203125,297.1499938964844,293.1499938964844,0.169118195772171,-3672.44091796875,304.15057373046875,0.979476034641266,0.2459082603454589,0.2334005981683731,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834221243858,-2118.034912109375,304.144775390625,0.8962107300758362,0.1921377629041671,0.1346708834171295,293.0464782714844,297.1499938964844,293.1499938964844,0.1471035033464431,-3286.33349609375,304.14569091796875,0.9430248737335204,0.2202610075473785,0.2089404463768005,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529034912586,-2233.04150390625,299.2483215332031,0.5713889598846436,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213538885116577,0.9985023140907288,0.9985023140907288,1.0,1.0,-1.1243939399719238,0.4874903261661529,0.6369036436080933,0.213207259774208,0.0,0.0,0.3992272615432739,26.441051483154297,25.0,1.040744662284851,-8894.4765625,131.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.095703125,18000.0,0.0,0.0,0.2039447277784347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124937713146209,0.3124985098838806,-4.727519808511715e-06,0.0,0.0002069779729936,0.0,0.0,14.499552726745604,0.0,0.0,0.0,0.3126397132873535,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434861898422,-2072.4384765625,304.1482238769531,0.8197047114372253,0.145802691578865,0.1317369639873504,293.1055908203125,297.1499938964844,293.1499938964844,0.169118195772171,-3672.44091796875,304.15057373046875,0.979476034641266,0.2459082603454589,0.2334005981683731,293.0324401855469,297.1499938964844,293.1499938964844,0.1240834221243858,-2118.034912109375,304.144775390625,0.8962107300758362,0.1921377629041671,0.1346708834171295,293.0464782714844,297.1499938964844,293.1499938964844,0.1471035033464431,-3286.33349609375,304.14569091796875,0.9430248737335204,0.2202610075473785,0.2089404463768005,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529034912586,-2233.04150390625,299.2483215332031,0.5713889598846436,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213538885116577,0.9985023140907288,0.9985023140907288,1.0,1.0,-1.1243939399719238,0.4874903261661529,0.6369036436080933,0.213207259774208,0.0,0.0,0.3992272615432739,26.441051483154297,25.0,1.040744662284851,-8894.4765625,131.24044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.095703125,18000.0,0.0,0.0,0.2039447277784347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124937713146209,0.3124985098838806,-4.727519808511715e-06,0.0,0.0002069779729936,0.0,0.0,14.499552726745604,0.0,0.0,0.0,0.3126397132873535,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984325289726,-2071.524658203125,304.1488952636719,0.822245180606842,0.1457127928733825,0.1316754817962646,293.1145324707031,297.1499938964844,293.1499938964844,0.1685568690299987,-3662.558349609375,304.1513366699219,0.9816901087760924,0.2452157884836197,0.232765257358551,293.0442810058594,297.1499938964844,293.1499938964844,0.124590203166008,-2124.864990234375,304.14569091796875,0.9003891348838806,0.1927172839641571,0.1350993663072586,293.0576477050781,297.1499938964844,293.1499938964844,0.1474419981241226,-3292.21337890625,304.14654541015625,0.947327196598053,0.2206162810325622,0.2093055695295334,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155514024198,-2222.341796875,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208252400159835,0.99814635515213,0.99814635515213,1.0,1.0,-1.1244319677352903,0.4874963760375976,0.6369355320930481,0.2132189571857452,0.0,0.0,0.3970407843589782,26.092973709106445,25.0,0.2988292574882507,-8878.2060546875,130.5843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2029426097869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099372684955597,0.3099419772624969,-4.718556738225743e-06,0.0,0.0002059609541902,0.0,0.0,14.337835311889648,0.0,0.0,0.0,0.3119746446609497,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984325289726,-2071.524658203125,304.1488952636719,0.822245180606842,0.1457127928733825,0.1316754817962646,293.1145324707031,297.1499938964844,293.1499938964844,0.1685568690299987,-3662.558349609375,304.1513366699219,0.9816901087760924,0.2452157884836197,0.232765257358551,293.0442810058594,297.1499938964844,293.1499938964844,0.124590203166008,-2124.864990234375,304.14569091796875,0.9003891348838806,0.1927172839641571,0.1350993663072586,293.0576477050781,297.1499938964844,293.1499938964844,0.1474419981241226,-3292.21337890625,304.14654541015625,0.947327196598053,0.2206162810325622,0.2093055695295334,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155514024198,-2222.341796875,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208252400159835,0.99814635515213,0.99814635515213,1.0,1.0,-1.1244319677352903,0.4874963760375976,0.6369355320930481,0.2132189571857452,0.0,0.0,0.3970407843589782,26.092973709106445,25.0,0.2988292574882507,-8878.2060546875,130.5843963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2029426097869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099372684955597,0.3099419772624969,-4.718556738225743e-06,0.0,0.0002059609541902,0.0,0.0,14.337835311889648,0.0,0.0,0.0,0.3119746446609497,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572365760803,-2068.83447265625,304.14947509765625,0.8236087560653687,0.1454917192459106,0.1314979791641235,293.1229858398437,297.1499938964844,293.1499938964844,0.1678957939147949,-3650.96337890625,304.1519775390625,0.9826738834381104,0.244399756193161,0.2320159375667572,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555051326751,-2129.76611328125,304.1465148925781,0.903148591518402,0.1931149661540985,0.1354019492864608,293.0682678222656,297.1499938964844,293.1499938964844,0.1476436704397201,-3295.666015625,304.1473693847656,0.9500174522399902,0.2208011001348495,0.2095114290714264,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764754354953,-2211.146240234375,299.174072265625,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204070538282394,0.9977904558181764,0.9977904558181764,1.0,1.0,-1.123880386352539,0.4872373938560486,0.6366429924964905,0.2130835801362991,0.0,0.0,0.3949044644832611,25.865211486816406,28.0,-0.2240413427352905,-8856.9033203125,130.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.2017981857061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074457049369812,0.3074504137039184,-4.7098278628254775e-06,0.0,0.0002047995076281,0.0,0.0,14.181069374084473,0.0,0.0,0.0,0.3113291263580322,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572365760803,-2068.83447265625,304.14947509765625,0.8236087560653687,0.1454917192459106,0.1314979791641235,293.1229858398437,297.1499938964844,293.1499938964844,0.1678957939147949,-3650.96337890625,304.1519775390625,0.9826738834381104,0.244399756193161,0.2320159375667572,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555051326751,-2129.76611328125,304.1465148925781,0.903148591518402,0.1931149661540985,0.1354019492864608,293.0682678222656,297.1499938964844,293.1499938964844,0.1476436704397201,-3295.666015625,304.1473693847656,0.9500174522399902,0.2208011001348495,0.2095114290714264,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764754354953,-2211.146240234375,299.174072265625,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204070538282394,0.9977904558181764,0.9977904558181764,1.0,1.0,-1.123880386352539,0.4872373938560486,0.6366429924964905,0.2130835801362991,0.0,0.0,0.3949044644832611,25.865211486816406,28.0,-0.2240413427352905,-8856.9033203125,130.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.396484375,18000.0,0.0,0.0,0.2017981857061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074457049369812,0.3074504137039184,-4.7098278628254775e-06,0.0,0.0002047995076281,0.0,0.0,14.181069374084473,0.0,0.0,0.0,0.3113291263580322,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880605652928352,-2067.010498046875,304.1497497558594,0.8220555782318115,0.1453348845243454,0.1313779205083847,293.1270446777344,297.1499938964844,293.1499938964844,0.1675382852554321,-3644.705810546875,304.1522827148437,0.9806950092315674,0.2439477890729904,0.2316106259822845,293.0609130859375,297.1499938964844,293.1499938964844,0.1250962316989898,-2131.648193359375,304.1468811035156,0.9018147587776184,0.1932496726512909,0.1355161964893341,293.0733642578125,297.1499938964844,293.1499938964844,0.1477043479681015,-3296.68505859375,304.1477355957031,0.9483065009117126,0.220833271741867,0.2095679938793182,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576846055686,-2205.7900390625,299.1536560058594,0.5740718841552734,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206907272338867,0.9976125359535216,0.9976125359535216,1.0,1.0,-1.1234930753707886,0.4870580732822418,0.6364349722862244,0.2129871547222137,0.0,0.0,0.3938651978969574,26.03012084960937,28.0,-0.5151757597923279,-8844.880859375,130.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.2011886090040207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062342703342438,0.306238979101181,-4.70559189125197e-06,0.0,0.000204180862056,0.0,0.0,14.105162620544434,0.0,0.0,0.0,0.3110163509845733,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879472717642784,-2064.8818359375,304.1499938964844,0.8189734220504761,0.1451461166143417,0.1312368214130401,293.1309814453125,297.1499938964844,293.1499938964844,0.1671645641326904,-3638.171875,304.15252685546875,0.9769362807273864,0.2434657365083694,0.2311848849058151,293.0661926269531,297.1499938964844,293.1499938964844,0.1252105683088302,-2133.173828125,304.1472473144531,0.8986415863037109,0.1933411806821823,0.1356060653924942,293.078369140625,297.1499938964844,293.1499938964844,0.1477400958538055,-3297.265625,304.1480712890625,0.9444825053215028,0.2208248823881149,0.2095940560102462,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394795775413,-2200.630126953125,299.1324768066406,0.5716063380241394,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212278395891189,0.9974433779716492,0.9974433779716492,1.0,1.0,-1.1230343580245972,0.4868466556072235,0.636187732219696,0.2128737419843673,0.0,0.0,0.3928691148757934,26.390918731689453,31.0,-0.8981977701187134,-8832.1630859375,130.79124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.572265625,18000.0,0.0,0.0,0.2005625665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050624132156372,0.3050670921802521,-4.701473699242342e-06,0.0,0.0002035454963333,0.0,0.0,14.0318603515625,0.0,0.0,0.0,0.3107143044471741,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.087665855884552,-2059.612060546875,304.1504821777344,0.8095393180847168,0.1446784287691116,0.1308885216712951,293.1385192871094,297.1499938964844,293.1499938964844,0.1663606017827987,-3624.125,304.15301513671875,0.9652448296546936,0.2424154132604599,0.2302682697772979,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551989793777,-2135.083251953125,304.1479187011719,0.8886247873306274,0.1934011429548263,0.1357113569974899,293.08795166015625,297.1499938964844,293.1499938964844,0.1477307975292205,-3296.996337890625,304.14874267578125,0.9323763251304626,0.2206921726465225,0.2095524668693542,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038704589009,-2190.57568359375,299.0879821777344,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229323238134384,0.9971051812171936,0.9971051812171936,1.0,1.0,-1.121856689453125,0.4863065183162689,0.6355502009391785,0.212582916021347,0.0,0.0,0.3910028338432312,27.549304962158203,34.0,-1.2983144521713257,-8805.1240234375,132.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.1992858797311782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30287766456604,0.3028823733329773,-4.693760729423957e-06,0.0,0.0002022498374572,0.0,0.0,13.89558219909668,0.0,0.0,0.0,0.3101516366004944,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.087665855884552,-2059.612060546875,304.1504821777344,0.8095393180847168,0.1446784287691116,0.1308885216712951,293.1385192871094,297.1499938964844,293.1499938964844,0.1663606017827987,-3624.125,304.15301513671875,0.9652448296546936,0.2424154132604599,0.2302682697772979,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551989793777,-2135.083251953125,304.1479187011719,0.8886247873306274,0.1934011429548263,0.1357113569974899,293.08795166015625,297.1499938964844,293.1499938964844,0.1477307975292205,-3296.996337890625,304.14874267578125,0.9323763251304626,0.2206921726465225,0.2095524668693542,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038704589009,-2190.57568359375,299.0879821777344,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229323238134384,0.9971051812171936,0.9971051812171936,1.0,1.0,-1.121856689453125,0.4863065183162689,0.6355502009391785,0.212582916021347,0.0,0.0,0.3910028338432312,27.549304962158203,34.0,-1.2983144521713257,-8805.1240234375,132.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.1992858797311782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30287766456604,0.3028823733329773,-4.693760729423957e-06,0.0,0.0002022498374572,0.0,0.0,13.89558219909668,0.0,0.0,0.0,0.3101516366004944,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112678527832,-2052.985595703125,304.1509094238281,0.796714723110199,0.1440982073545456,0.1304549425840377,293.1456604003906,297.1499938964844,293.1499938964844,0.1654776483774185,-3608.6953125,304.15350341796875,0.9489759802818298,0.241255521774292,0.2292654812335968,293.0860290527344,297.1499938964844,293.1499938964844,0.1253872066736221,-2135.45703125,304.1485595703125,0.8755407929420471,0.1933051347732544,0.1357199996709823,293.0970764160156,297.1499938964844,293.1499938964844,0.1476119607686996,-3294.77734375,304.1493530273437,0.9164618849754332,0.220412015914917,0.2093884199857711,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686022043228,-2180.62255859375,299.0408935546875,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252997905015945,0.996766984462738,0.996766984462738,1.0,1.0,-1.120318055152893,0.4856035113334656,0.6347146034240723,0.2122041881084442,0.0,0.0,0.3892625272274017,29.18250274658203,37.0,-1.3191112279891968,-8775.5888671875,135.40859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219665527344,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.228515625,18000.0,0.0,0.0,0.1980097740888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300863116979599,0.3008677959442138,-4.686724423663691e-06,0.0,0.0002009547461057,0.0,0.0,13.770674705505373,0.0,0.0,0.0,0.3096355497837066,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112678527832,-2052.985595703125,304.1509094238281,0.796714723110199,0.1440982073545456,0.1304549425840377,293.1456604003906,297.1499938964844,293.1499938964844,0.1654776483774185,-3608.6953125,304.15350341796875,0.9489759802818298,0.241255521774292,0.2292654812335968,293.0860290527344,297.1499938964844,293.1499938964844,0.1253872066736221,-2135.45703125,304.1485595703125,0.8755407929420471,0.1933051347732544,0.1357199996709823,293.0970764160156,297.1499938964844,293.1499938964844,0.1476119607686996,-3294.77734375,304.1493530273437,0.9164618849754332,0.220412015914917,0.2093884199857711,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686022043228,-2180.62255859375,299.0408935546875,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252997905015945,0.996766984462738,0.996766984462738,1.0,1.0,-1.120318055152893,0.4856035113334656,0.6347146034240723,0.2122041881084442,0.0,0.0,0.3892625272274017,29.18250274658203,37.0,-1.3191112279891968,-8775.5888671875,135.40859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219665527344,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.228515625,18000.0,0.0,0.0,0.1980097740888595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300863116979599,0.3008677959442138,-4.686724423663691e-06,0.0,0.0002009547461057,0.0,0.0,13.770674705505373,0.0,0.0,0.0,0.3096355497837066,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868867933750152,-2045.0628662109373,304.1513061523437,0.7824721932411194,0.1434150487184524,0.129940778017044,293.1524353027344,297.1499938964844,293.1499938964844,0.1645173877477646,-3591.90380859375,304.1539306640625,0.9298062324523926,0.2399935871362686,0.228179320693016,293.09521484375,297.1499938964844,293.1499938964844,0.1253105700016021,-2134.3486328125,304.149169921875,0.8612198233604431,0.1930637061595916,0.1356362551450729,293.1057434082031,297.1499938964844,293.1499938964844,0.1473868489265442,-3290.6640625,304.1499328613281,0.9000047445297241,0.2199940681457519,0.2091067731380462,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330554842948,-2170.56689453125,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281501442193985,0.9964420795440674,0.9964420795440674,1.0,1.0,-1.1184141635894775,0.4847356379032135,0.6336785554885864,0.2117380201816558,0.0,0.0,0.3876225054264068,31.18236351013184,40.0,-1.135283589363098,-8743.5498046875,138.71343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.369140625,18000.0,0.0,0.0,0.1967652887105941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989829480648041,0.2989876270294189,-4.680233814724488e-06,0.0,0.0001996917562792,0.0,0.0,13.654778480529783,0.0,0.0,0.0,0.3091566860675812,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868867933750152,-2045.0628662109373,304.1513061523437,0.7824721932411194,0.1434150487184524,0.129940778017044,293.1524353027344,297.1499938964844,293.1499938964844,0.1645173877477646,-3591.90380859375,304.1539306640625,0.9298062324523926,0.2399935871362686,0.228179320693016,293.09521484375,297.1499938964844,293.1499938964844,0.1253105700016021,-2134.3486328125,304.149169921875,0.8612198233604431,0.1930637061595916,0.1356362551450729,293.1057434082031,297.1499938964844,293.1499938964844,0.1473868489265442,-3290.6640625,304.1499328613281,0.9000047445297241,0.2199940681457519,0.2091067731380462,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330554842948,-2170.56689453125,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281501442193985,0.9964420795440674,0.9964420795440674,1.0,1.0,-1.1184141635894775,0.4847356379032135,0.6336785554885864,0.2117380201816558,0.0,0.0,0.3876225054264068,31.18236351013184,40.0,-1.135283589363098,-8743.5498046875,138.71343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.369140625,18000.0,0.0,0.0,0.1967652887105941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989829480648041,0.2989876270294189,-4.680233814724488e-06,0.0,0.0001996917562792,0.0,0.0,13.654778480529783,0.0,0.0,0.0,0.3091566860675812,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948464393615,-2035.888427734375,304.1517028808594,0.7680330276489258,0.1426363587379455,0.129349872469902,293.1588134765625,297.1499938964844,293.1499938964844,0.1634809672832489,-3573.76318359375,304.1543273925781,0.9101626873016356,0.2386355251073837,0.2270122915506363,293.1039123535156,297.1499938964844,293.1499938964844,0.125127911567688,-2131.79150390625,304.1497497558594,0.8468620181083679,0.192684605717659,0.1354633271694183,293.1139831542969,297.1499938964844,293.1499938964844,0.1470575630664825,-3284.689208984375,304.1505126953125,0.883991539478302,0.2194454967975616,0.2087112814188003,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967576526105,-2160.247314453125,298.93927001953125,0.5328100323677063,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.231349915266037,0.996117115020752,0.996117115020752,1.0,1.0,-1.1161432266235352,0.4837014079093933,0.6324418187141418,0.2111852616071701,0.0,0.0,0.386043906211853,33.470149993896484,43.0,-0.809744656085968,-8709.0078125,142.4548797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.1955733597278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971966564655304,0.2972013354301452,-4.674159754358698e-06,0.0,0.000198482099222,0.0,0.0,13.54533863067627,0.0,0.0,0.0,0.3087045550346374,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948464393615,-2035.888427734375,304.1517028808594,0.7680330276489258,0.1426363587379455,0.129349872469902,293.1588134765625,297.1499938964844,293.1499938964844,0.1634809672832489,-3573.76318359375,304.1543273925781,0.9101626873016356,0.2386355251073837,0.2270122915506363,293.1039123535156,297.1499938964844,293.1499938964844,0.125127911567688,-2131.79150390625,304.1497497558594,0.8468620181083679,0.192684605717659,0.1354633271694183,293.1139831542969,297.1499938964844,293.1499938964844,0.1470575630664825,-3284.689208984375,304.1505126953125,0.883991539478302,0.2194454967975616,0.2087112814188003,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967576526105,-2160.247314453125,298.93927001953125,0.5328100323677063,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.231349915266037,0.996117115020752,0.996117115020752,1.0,1.0,-1.1161432266235352,0.4837014079093933,0.6324418187141418,0.2111852616071701,0.0,0.0,0.386043906211853,33.470149993896484,43.0,-0.809744656085968,-8709.0078125,142.4548797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.783203125,18000.0,0.0,0.0,0.1955733597278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971966564655304,0.2972013354301452,-4.674159754358698e-06,0.0,0.000198482099222,0.0,0.0,13.54533863067627,0.0,0.0,0.0,0.3087045550346374,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861249640583992,-2030.8580322265625,304.1518859863281,0.7610034942626953,0.1422140598297119,0.1290273964405059,293.161865234375,297.1499938964844,293.1499938964844,0.1629354804754257,-3564.20703125,304.154541015625,0.9011947512626648,0.2379229515790939,0.2263999283313751,293.10809326171875,297.1499938964844,293.1499938964844,0.1249986663460731,-2129.994140625,304.1500244140625,0.8398935198783875,0.1924467384815216,0.1353451013565063,293.117919921875,297.1499938964844,293.1499938964844,0.1468555480241775,-3281.033447265625,304.1507873535156,0.8761134147644043,0.2191253304481506,0.2084728926420211,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782229363918,-2154.95263671875,298.9123840332031,0.5276174545288086,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330447435379028,0.9959546327590942,0.9959546327590942,1.0,1.0,-1.1148735284805298,0.4831233322620392,0.631750226020813,0.210877776145935,0.0,0.0,0.3852645456790924,34.70030212402344,43.0,-0.620450496673584,-8690.8154296875,144.44703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.195000410079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963234484195709,0.2963281273841858,-4.671227543440182e-06,0.0,0.0001979006337933,0.0,0.0,13.49208641052246,0.0,0.0,0.0,0.3084846138954162,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858402326703071,-2025.5528564453125,304.15203857421875,0.7541922330856323,0.141771525144577,0.128688246011734,293.1648254394531,297.1499938964844,293.1499938964844,0.1623730063438415,-3554.346923828125,304.1547241210937,0.8926720023155212,0.2371896207332611,0.2257695794105529,293.1121520996094,297.1499938964844,293.1499938964844,0.1248456686735153,-2127.871826171875,304.1502990722656,0.8331131339073181,0.1921788454055786,0.1352070271968841,293.12176513671875,297.1499938964844,293.1499938964844,0.146630123257637,-3276.9580078125,304.1510314941406,0.868434488773346,0.2187766134738922,0.2082090973854065,293.24853515625,297.1499938964844,293.1499938964844,0.0059593929909169,-2149.554443359375,298.8849792480469,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347863465547561,0.9958016276359558,0.9958016276359558,1.0,1.0,-1.1135188341140747,0.4825067222118377,0.6310120820999146,0.2105510979890823,0.0,0.0,0.3844850361347198,35.977718353271484,46.0,-0.4229430556297302,-8672.037109375,146.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48046875,18000.0,0.0,0.0,0.1944430470466613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954558134078979,0.2954604625701904,-4.66833853352e-06,0.0,0.0001973349717445,0.0,0.0,13.439332008361816,0.0,0.0,0.0,0.308266818523407,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270871400833,-2014.1351318359373,304.1523742675781,0.7413135170936584,0.1408281326293945,0.1279609501361847,293.1705017089844,297.1499938964844,293.1499938964844,0.1611977964639663,-3533.724853515625,304.1551208496094,0.8762787580490112,0.2356626391410827,0.2244556546211242,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693472981453,-2122.6630859375,304.1508178710937,0.8200117945671082,0.1915551871061325,0.1348721086978912,293.1291198730469,297.1499938964844,293.1499938964844,0.1461098343133926,-3267.560791015625,304.15155029296875,0.8538404703140259,0.217995598912239,0.207606092095375,293.256591796875,297.1499938964844,293.1499938964844,0.0059207384474575,-2138.40966796875,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383763641119003,0.995495617389679,0.995495617389679,1.0,1.0,-1.110553741455078,0.4811569452285766,0.6293968558311462,0.2098405212163925,0.0,0.0,0.3829062879085541,38.65473175048828,49.0,-0.0165399126708507,-8632.72265625,150.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4453125,18000.0,0.0,0.0,0.193374678492546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937156856060028,0.2937203347682953,-4.6626169023511466e-06,0.0,0.0001962507230928,0.0,0.0,13.33400821685791,0.0,0.0,0.0,0.3078321516513824,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270871400833,-2014.1351318359373,304.1523742675781,0.7413135170936584,0.1408281326293945,0.1279609501361847,293.1705017089844,297.1499938964844,293.1499938964844,0.1611977964639663,-3533.724853515625,304.1551208496094,0.8762787580490112,0.2356626391410827,0.2244556546211242,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693472981453,-2122.6630859375,304.1508178710937,0.8200117945671082,0.1915551871061325,0.1348721086978912,293.1291198730469,297.1499938964844,293.1499938964844,0.1461098343133926,-3267.560791015625,304.15155029296875,0.8538404703140259,0.217995598912239,0.207606092095375,293.256591796875,297.1499938964844,293.1499938964844,0.0059207384474575,-2138.40966796875,298.8284606933594,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383763641119003,0.995495617389679,0.995495617389679,1.0,1.0,-1.110553741455078,0.4811569452285766,0.6293968558311462,0.2098405212163925,0.0,0.0,0.3829062879085541,38.65473175048828,49.0,-0.0165399126708507,-8632.72265625,150.75335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4453125,18000.0,0.0,0.0,0.193374678492546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937156856060028,0.2937203347682953,-4.6626169023511466e-06,0.0,0.0001962507230928,0.0,0.0,13.33400821685791,0.0,0.0,0.0,0.3078321516513824,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589190721511,-2001.703369140625,304.1527099609375,0.7293703556060791,0.1398123502731323,0.1271722316741943,293.17584228515625,297.1499938964844,293.1499938964844,0.1599591970443725,-3511.95849609375,304.1554870605469,0.8610304594039917,0.2340600937604904,0.2230742871761322,293.1273193359375,297.1499938964844,293.1499938964844,0.1240035519003868,-2116.22607421875,304.1513366699219,0.8070613145828247,0.1908205300569534,0.1344623416662216,293.1361083984375,297.1499938964844,293.1499938964844,0.1455011069774627,-3256.573486328125,304.1520690917969,0.8403860330581665,0.2171089351177215,0.2069069892168045,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806152082979,-2126.748046875,298.7698059082031,0.5049470663070679,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420578151941299,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.1072593927383425,0.4796563982963562,0.6276029348373413,0.2090579122304916,0.0,0.0,0.3812697231769562,41.46316146850586,37.0,0.3805680871009826,-8591.1181640625,155.13778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.1923616230487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919338643550873,0.2919385433197021,-4.656852979678661e-06,0.0,0.0001952226011781,0.0,0.0,13.226799964904783,0.0,0.0,0.0,0.3073899745941162,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589190721511,-2001.703369140625,304.1527099609375,0.7293703556060791,0.1398123502731323,0.1271722316741943,293.17584228515625,297.1499938964844,293.1499938964844,0.1599591970443725,-3511.95849609375,304.1554870605469,0.8610304594039917,0.2340600937604904,0.2230742871761322,293.1273193359375,297.1499938964844,293.1499938964844,0.1240035519003868,-2116.22607421875,304.1513366699219,0.8070613145828247,0.1908205300569534,0.1344623416662216,293.1361083984375,297.1499938964844,293.1499938964844,0.1455011069774627,-3256.573486328125,304.1520690917969,0.8403860330581665,0.2171089351177215,0.2069069892168045,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806152082979,-2126.748046875,298.7698059082031,0.5049470663070679,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420578151941299,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.1072593927383425,0.4796563982963562,0.6276029348373413,0.2090579122304916,0.0,0.0,0.3812697231769562,41.46316146850586,37.0,0.3805680871009826,-8591.1181640625,155.13778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.662109375,18000.0,0.0,0.0,0.1923616230487823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919338643550873,0.2919385433197021,-4.656852979678661e-06,0.0,0.0001952226011781,0.0,0.0,13.226799964904783,0.0,0.0,0.0,0.3073899745941162,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837344899773597,-1986.3470458984373,304.1531677246094,0.7297935485839844,0.1387629508972168,0.1262098997831344,293.18072509765625,297.1499938964844,293.1499938964844,0.1585367321968078,-3486.85791015625,304.1560363769531,0.8617150187492371,0.2324112206697464,0.2215020060539245,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385205268859,-2107.012451171875,304.1520080566406,0.8084700703620911,0.1900088042020797,0.1338890194892883,293.142578125,297.1499938964844,293.1499938964844,0.1446875780820846,-3241.843505859375,304.1527404785156,0.8417229652404785,0.2161472737789154,0.20598965883255,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199595659971,-2108.359619140625,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400501519441604,0.99490088224411,0.99490088224411,1.0,1.0,-1.1022926568984983,0.4773947596549988,0.6248979568481445,0.2078941911458969,0.0,0.0,0.3793693780899048,40.79427337646485,25.0,2.7539079189300537,-8541.951171875,152.50100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1913845986127853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899920046329498,0.2899966537952423,-4.650847586162854e-06,0.0,0.0001942310482263,0.0,0.0,13.111129760742188,0.0,0.0,0.0,0.3069122731685638,4.0,0.0,1.0
