time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837344899773597,-1986.3470458984373,304.1531677246094,0.7297935485839844,0.1387629508972168,0.1262098997831344,293.18072509765625,297.1499938964844,293.1499938964844,0.1585367321968078,-3486.85791015625,304.1560363769531,0.8617150187492371,0.2324112206697464,0.2215020060539245,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385205268859,-2107.012451171875,304.1520080566406,0.8084700703620911,0.1900088042020797,0.1338890194892883,293.142578125,297.1499938964844,293.1499938964844,0.1446875780820846,-3241.843505859375,304.1527404785156,0.8417229652404785,0.2161472737789154,0.20598965883255,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199595659971,-2108.359619140625,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400501519441604,0.99490088224411,0.99490088224411,1.0,1.0,-1.1022926568984983,0.4773947596549988,0.6248979568481445,0.2078941911458969,0.0,0.0,0.3793693780899048,40.79427337646485,25.0,2.7539079189300537,-8541.951171875,152.50100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1913845986127853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899920046329498,0.2899966537952423,-4.650847586162854e-06,0.0,0.0001942310482263,0.0,0.0,13.111129760742188,0.0,0.0,0.0,0.3069122731685638,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828080102801323,-1969.09619140625,304.1536560058594,0.7410129904747009,0.1377238780260086,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569772958755493,-3459.26123046875,304.1566162109375,0.8762800097465515,0.2307519167661667,0.219802126288414,293.14031982421875,297.1499938964844,293.1499938964844,0.1225238814949989,-2095.711669921875,304.1526794433594,0.8221932649612427,0.1891592890024185,0.1332021206617355,293.1484375,297.1499938964844,293.1499938964844,0.1437164545059204,-3224.23193359375,304.1534423828125,0.8560476899147034,0.2151476591825485,0.2049183547496795,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428474538028,-2084.421630859375,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339776158332824,0.994612157344818,0.994612157344818,1.0,1.0,-1.096088409423828,0.4745699763298034,0.6215184926986694,0.2064519673585891,0.0,0.0,0.3768215179443359,37.26410675048828,25.0,4.462618827819824,-8481.392578125,144.21121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.1903926283121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874135076999664,0.2874181270599365,-4.643369265977526e-06,0.0,0.0001932243030751,0.0,0.0,12.959522247314451,0.0,0.0,0.0,0.3062910735607147,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828080102801323,-1969.09619140625,304.1536560058594,0.7410129904747009,0.1377238780260086,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569772958755493,-3459.26123046875,304.1566162109375,0.8762800097465515,0.2307519167661667,0.219802126288414,293.14031982421875,297.1499938964844,293.1499938964844,0.1225238814949989,-2095.711669921875,304.1526794433594,0.8221932649612427,0.1891592890024185,0.1332021206617355,293.1484375,297.1499938964844,293.1499938964844,0.1437164545059204,-3224.23193359375,304.1534423828125,0.8560476899147034,0.2151476591825485,0.2049183547496795,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428474538028,-2084.421630859375,298.6489562988281,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339776158332824,0.994612157344818,0.994612157344818,1.0,1.0,-1.096088409423828,0.4745699763298034,0.6215184926986694,0.2064519673585891,0.0,0.0,0.3768215179443359,37.26410675048828,25.0,4.462618827819824,-8481.392578125,144.21121215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.1903926283121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874135076999664,0.2874181270599365,-4.643369265977526e-06,0.0,0.0001932243030751,0.0,0.0,12.959522247314451,0.0,0.0,0.0,0.3062910735607147,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823533907532692,-1960.65185546875,304.15380859375,0.7463818192481995,0.1372024267911911,0.1246234402060508,293.18707275390625,297.1499938964844,293.1499938964844,0.1562037616968155,-3445.573486328125,304.1568298339844,0.8832401037216187,0.2299162000417709,0.2189579755067825,293.1431884765625,297.1499938964844,293.1499938964844,0.1221133843064308,-2090.025634765625,304.1529541015625,0.828482449054718,0.188717782497406,0.1328556984663009,293.1511535644531,297.1499938964844,293.1499938964844,0.143227994441986,-3215.38720703125,304.1536865234375,0.8629695177078247,0.214632049202919,0.204379141330719,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053314521908,-2072.7392578125,298.61798095703125,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315578460693359,0.994467794895172,0.994467794895172,1.0,1.0,-1.0930513143539429,0.473186582326889,0.6198647022247314,0.2057500630617141,0.0,0.0,0.3753840029239654,35.73797607421875,25.0,4.289424419403076,-8449.3642578125,140.56124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.935546875,18000.0,0.0,0.0,0.1898727416992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859240174293518,0.2859286665916443,-4.638948666979559e-06,0.0,0.0001926966942846,0.0,0.0,12.87203598022461,0.0,0.0,0.0,0.3059326112270355,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054916501045,-1952.3505859375,304.1539306640625,0.7508758306503296,0.1366690248250961,0.1241051331162452,293.1889953613281,297.1499938964844,293.1499938964844,0.1554413586854934,-3432.089111328125,304.1569519042969,0.8890405297279358,0.2290692925453186,0.2181170284748077,293.1459655761719,297.1499938964844,293.1499938964844,0.1217056661844253,-2084.387451171875,304.15313720703125,0.8337427377700806,0.1882574260234832,0.1325063854455948,293.15380859375,297.1499938964844,293.1499938964844,0.1427442729473114,-3206.6416015625,304.1539001464844,0.8688358068466187,0.2140991240739822,0.2038372308015823,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693349033594,-2061.55419921875,298.5863342285156,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293950766324997,0.9943463802337646,0.9943463802337646,1.0,1.0,-1.0900803804397583,0.471831738948822,0.6182486414909363,0.2050710320472717,0.0,0.0,0.3739297688007355,34.50104904174805,25.0,3.363560199737549,-8417.177734375,137.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.76171875,18000.0,0.0,0.0,0.1893317252397537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843718826770782,0.2843765318393707,-4.6342152018041816e-06,0.0,0.0001921476359711,0.0,0.0,12.78081512451172,0.0,0.0,0.0,0.3055586516857147,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016691684722,-1935.63671875,304.1541442871094,0.7583099603652954,0.1355637907981872,0.1230531260371208,293.1926574707031,297.1499938964844,293.1499938964844,0.1539167016744613,-3405.109130859375,304.1571960449219,0.8985783457756042,0.2273378819227218,0.2164203077554702,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696290850639,-2072.834228515625,304.15350341796875,0.8425337672233582,0.1872780174016952,0.131781592965126,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.858642578125,304.1542358398437,0.8786869049072266,0.2129781991243362,0.2027217745780944,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995159782469,-2039.8463134765625,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257489114999771,0.9941036105155944,0.9941036105155944,1.0,1.0,-1.0841434001922607,0.4691207110881805,0.6150226593017578,0.2037289887666702,0.0,0.0,0.3710024356842041,32.518768310546875,25.0,2.035817861557007,-8353.9404296875,132.2849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0390625,18000.0,0.0,0.0,0.1881819069385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812646627426147,0.2812692821025848,-4.624513167073019e-06,0.0,0.000190980717889,0.0,0.0,12.598471641540527,0.0,0.0,0.0,0.3048076033592224,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016691684722,-1935.63671875,304.1541442871094,0.7583099603652954,0.1355637907981872,0.1230531260371208,293.1926574707031,297.1499938964844,293.1499938964844,0.1539167016744613,-3405.109130859375,304.1571960449219,0.8985783457756042,0.2273378819227218,0.2164203077554702,293.1513061523437,297.1499938964844,293.1499938964844,0.1208696290850639,-2072.834228515625,304.15350341796875,0.8425337672233582,0.1872780174016952,0.131781592965126,293.1588439941406,297.1499938964844,293.1499938964844,0.1417600810527801,-3188.858642578125,304.1542358398437,0.8786869049072266,0.2129781991243362,0.2027217745780944,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995159782469,-2039.8463134765625,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257489114999771,0.9941036105155944,0.9941036105155944,1.0,1.0,-1.0841434001922607,0.4691207110881805,0.6150226593017578,0.2037289887666702,0.0,0.0,0.3710024356842041,32.518768310546875,25.0,2.035817861557007,-8353.9404296875,132.2849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0390625,18000.0,0.0,0.0,0.1881819069385528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812646627426147,0.2812692821025848,-4.624513167073019e-06,0.0,0.000190980717889,0.0,0.0,12.598471641540527,0.0,0.0,0.0,0.3048076033592224,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753235816955,-1918.5428466796875,304.154296875,0.7637620568275452,0.1344082206487655,0.1219746693968772,293.19610595703125,297.1499938964844,293.1499938964844,0.1523726284503936,-3377.739501953125,304.1573486328125,0.905610203742981,0.2255545854568481,0.2146950364112854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916824698448,-2060.6943359375,304.1537780761719,0.8492028713226318,0.1862210780382156,0.1310172975063324,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362222671508,-3170.34716796875,304.154541015625,0.8861393928527832,0.2117833644151687,0.2015566080808639,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314810015261,-2018.5994873046875,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228194177150726,0.9938607811927797,0.9938607811927797,1.0,1.0,-1.0781481266021729,0.4663785398006439,0.6117696166038513,0.2023932337760925,0.0,0.0,0.3679673969745636,31.04749870300293,25.0,1.3909841775894165,-8290.66796875,128.06179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1869407594203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780913412570953,0.2780959606170654,-4.614722456608433e-06,0.0,0.0001897211186587,0.0,0.0,12.413721084594728,0.0,0.0,0.0,0.3040460348129272,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753235816955,-1918.5428466796875,304.154296875,0.7637620568275452,0.1344082206487655,0.1219746693968772,293.19610595703125,297.1499938964844,293.1499938964844,0.1523726284503936,-3377.739501953125,304.1573486328125,0.905610203742981,0.2255545854568481,0.2146950364112854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916824698448,-2060.6943359375,304.1537780761719,0.8492028713226318,0.1862210780382156,0.1310172975063324,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362222671508,-3170.34716796875,304.154541015625,0.8861393928527832,0.2117833644151687,0.2015566080808639,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314810015261,-2018.5994873046875,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228194177150726,0.9938607811927797,0.9938607811927797,1.0,1.0,-1.0781481266021729,0.4663785398006439,0.6117696166038513,0.2023932337760925,0.0,0.0,0.3679673969745636,31.04749870300293,25.0,1.3909841775894165,-8290.66796875,128.06179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1869407594203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780913412570953,0.2780959606170654,-4.614722456608433e-06,0.0,0.0001897211186587,0.0,0.0,12.413721084594728,0.0,0.0,0.0,0.3040460348129272,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241973638534,-1901.0311279296875,304.1544494628906,0.7674667239189148,0.1332056373357772,0.1208672374486923,293.19940185546875,297.1499938964844,293.1499938964844,0.1508056968450546,-3349.911376953125,304.15753173828125,0.9107075333595276,0.2237210273742675,0.2129365354776382,293.1611328125,297.1499938964844,293.1499938964844,0.1190705522894859,-2047.9453125,304.154052734375,0.854015052318573,0.185090571641922,0.1302119046449661,293.16815185546875,297.1499938964844,293.1499938964844,0.139670729637146,-3151.06396484375,304.15478515625,0.891494870185852,0.210517942905426,0.2003387510776519,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644178599119,-1997.5540771484373,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162925481796,0.9936395287513732,0.9936395287513732,1.0,1.0,-1.0720494985580444,0.4635851085186004,0.6084644198417664,0.201053962111473,0.0,0.0,0.3648591637611389,29.94814109802246,25.0,1.004694938659668,-8226.9033203125,124.53473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.458984375,18000.0,0.0,0.0,0.1856097728013992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748636305332184,0.2748682498931885,-4.604849891620688e-06,0.0,0.0001883703225757,0.0,0.0,12.227221488952637,0.0,0.0,0.0,0.3032774329185486,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241973638534,-1901.0311279296875,304.1544494628906,0.7674667239189148,0.1332056373357772,0.1208672374486923,293.19940185546875,297.1499938964844,293.1499938964844,0.1508056968450546,-3349.911376953125,304.15753173828125,0.9107075333595276,0.2237210273742675,0.2129365354776382,293.1611328125,297.1499938964844,293.1499938964844,0.1190705522894859,-2047.9453125,304.154052734375,0.854015052318573,0.185090571641922,0.1302119046449661,293.16815185546875,297.1499938964844,293.1499938964844,0.139670729637146,-3151.06396484375,304.15478515625,0.891494870185852,0.210517942905426,0.2003387510776519,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644178599119,-1997.5540771484373,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162925481796,0.9936395287513732,0.9936395287513732,1.0,1.0,-1.0720494985580444,0.4635851085186004,0.6084644198417664,0.201053962111473,0.0,0.0,0.3648591637611389,29.94814109802246,25.0,1.004694938659668,-8226.9033203125,124.53473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.458984375,18000.0,0.0,0.0,0.1856097728013992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748636305332184,0.2748682498931885,-4.604849891620688e-06,0.0,0.0001883703225757,0.0,0.0,12.227221488952637,0.0,0.0,0.0,0.3032774329185486,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460627913475,-1883.0628662109373,304.15460205078125,0.7696452140808105,0.1319588124752044,0.1197298392653465,293.2025146484375,297.1499938964844,293.1499938964844,0.1492124646902084,-3321.55517578125,304.1576538085937,0.9139427542686462,0.2218392491340637,0.211142897605896,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044802069664,-2034.5565185546875,304.1543273925781,0.8571938872337341,0.1838898509740829,0.1293649673461914,293.1724853515625,297.1499938964844,293.1499938964844,0.1385613530874252,-3130.958984375,304.1550598144531,0.8950360417366028,0.2091850489377975,0.1990672945976257,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977468051016,-1976.5108642578125,298.31524658203125,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184104472398758,0.9934182167053224,0.9934182167053224,1.0,1.0,-1.065821647644043,0.4607282876968384,0.6050933003425598,0.1997051686048507,0.0,0.0,0.3616790473461151,29.12821578979492,25.0,0.8291927576065063,-8162.39111328125,121.51941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1841929256916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715976536273956,0.2716022431850433,-4.594967322191224e-06,0.0,0.0001869324041763,0.0,0.0,12.039998054504396,0.0,0.0,0.0,0.3025058209896087,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460627913475,-1883.0628662109373,304.15460205078125,0.7696452140808105,0.1319588124752044,0.1197298392653465,293.2025146484375,297.1499938964844,293.1499938964844,0.1492124646902084,-3321.55517578125,304.1576538085937,0.9139427542686462,0.2218392491340637,0.211142897605896,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044802069664,-2034.5565185546875,304.1543273925781,0.8571938872337341,0.1838898509740829,0.1293649673461914,293.1724853515625,297.1499938964844,293.1499938964844,0.1385613530874252,-3130.958984375,304.1550598144531,0.8950360417366028,0.2091850489377975,0.1990672945976257,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977468051016,-1976.5108642578125,298.31524658203125,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184104472398758,0.9934182167053224,0.9934182167053224,1.0,1.0,-1.065821647644043,0.4607282876968384,0.6050933003425598,0.1997051686048507,0.0,0.0,0.3616790473461151,29.12821578979492,25.0,0.8291927576065063,-8162.39111328125,121.51941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1841929256916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715976536273956,0.2716022431850433,-4.594967322191224e-06,0.0,0.0001869324041763,0.0,0.0,12.039998054504396,0.0,0.0,0.0,0.3025058209896087,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776467025279998,-1873.90625,304.1546630859375,0.7702358365058899,0.1313197165727615,0.1191498711705207,293.2040100097656,297.1499938964844,293.1499938964844,0.1484058648347854,-3307.175048828125,304.1577453613281,0.9149205088615416,0.2208810448646545,0.2102327197790146,293.1678466796875,297.1499938964844,293.1499938964844,0.1176047921180725,-2027.6236572265625,304.1544494628906,0.8582455515861511,0.1832643151283264,0.1289260387420654,293.1745300292969,297.1499938964844,293.1499938964844,0.1379903554916381,-3120.599609375,304.1551818847656,0.8962174654006958,0.2084944397211074,0.198411613702774,293.314697265625,297.1499938964844,293.1499938964844,0.0053644450381398,-1965.9520263671875,298.2792663574219,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.217524915933609,0.9933075904846193,0.9933075904846193,1.0,1.0,-1.0626542568206787,0.4592738747596741,0.6033803224563599,0.1990261524915695,0.0,0.0,0.3600641787052154,28.800870895385746,25.0,0.7625073790550232,-8129.75390625,120.16004943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.546875,18000.0,0.0,0.0,0.1834543198347091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699514329433441,0.2699560225009918,-4.5900287659605965e-06,0.0,0.000186182820471,0.0,0.0,11.946194648742676,0.0,0.0,0.0,0.3021193444728851,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405771374702,-1864.6376953125,304.1547546386719,0.7705377340316772,0.1306706666946411,0.118562527000904,293.2054443359375,297.1499938964844,293.1499938964844,0.1475927680730819,-3292.662841796875,304.1578063964844,0.9155218601226808,0.2199117392301559,0.2093137055635452,293.1699523925781,297.1499938964844,293.1499938964844,0.117094337940216,-2020.5360107421875,304.1545715332031,0.8589839935302734,0.1826226562261581,0.1284770518541336,293.1765441894531,297.1499938964844,293.1499938964844,0.1374088525772094,-3110.041259765625,304.1552734375,0.89705890417099,0.2077883332967758,0.1977429091930389,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311139345169,-1955.3514404296875,298.24285888671875,0.5537734031677246,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.216702863574028,0.9932101368904114,0.9932101368904114,1.0,1.0,-1.0594497919082642,0.4578017890453338,0.6016480922698975,0.1983440518379211,0.0,0.0,0.3584353923797607,28.518404006958008,25.0,0.6983199119567871,-8096.8505859375,118.87987518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.541015625,18000.0,0.0,0.0,0.182697132229805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682992815971374,0.2683038711547851,-4.5850983951822855e-06,0.0,0.0001854143629316,0.0,0.0,11.852424621582031,0.0,0.0,0.0,0.3017330169677734,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082097887992,-1845.7706298828125,304.1548767089844,0.7703946828842163,0.1293444782495498,0.1173661947250366,293.208251953125,297.1499938964844,293.1499938964844,0.1459475308656692,-3263.24658203125,304.157958984375,0.9157467484474182,0.217941552400589,0.2074496299028396,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421818494796,-2005.908447265625,304.15478515625,0.8596469163894653,0.1812933832406997,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362152397632599,-3088.342529296875,304.155517578125,0.8978638052940369,0.2063320726156234,0.1963675171136856,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642612718045,-1933.988525390625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.9930153489112854,0.9930153489112854,1.0,1.0,-1.0529279708862305,0.4548027813434601,0.598125159740448,0.196969449520111,0.0,0.0,0.3551422953605652,28.063751220703125,25.0,0.5753496885299683,-8030.23291015625,116.51066589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.1811325401067733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849057197571,0.2649894952774048,-4.575286766339559e-06,0.0,0.0001838265015976,0.0,0.0,11.665428161621094,0.0,0.0,0.0,0.3009628057479858,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082097887992,-1845.7706298828125,304.1548767089844,0.7703946828842163,0.1293444782495498,0.1173661947250366,293.208251953125,297.1499938964844,293.1499938964844,0.1459475308656692,-3263.24658203125,304.157958984375,0.9157467484474182,0.217941552400589,0.2074496299028396,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421818494796,-2005.908447265625,304.15478515625,0.8596469163894653,0.1812933832406997,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362152397632599,-3088.342529296875,304.155517578125,0.8978638052940369,0.2063320726156234,0.1963675171136856,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642612718045,-1933.988525390625,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134925127029,0.9930153489112854,0.9930153489112854,1.0,1.0,-1.0529279708862305,0.4548027813434601,0.598125159740448,0.196969449520111,0.0,0.0,0.3551422953605652,28.063751220703125,25.0,0.5753496885299683,-8030.23291015625,116.51066589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.46875,18000.0,0.0,0.0,0.1811325401067733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849057197571,0.2649894952774048,-4.575286766339559e-06,0.0,0.0001838265015976,0.0,0.0,11.665428161621094,0.0,0.0,0.0,0.3009628057479858,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750496014952659,-1826.4803466796875,304.155029296875,0.769416093826294,0.1279831826686859,0.1161420866847038,293.2108764648437,297.1499938964844,293.1499938964844,0.1442778557538986,-3233.322265625,304.1580810546875,0.9148791432380676,0.2159313708543777,0.2055517882108688,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501278996467,-1990.6998291015625,304.155029296875,0.8593939542770386,0.1799060702323913,0.1265844702720642,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.8955078125,304.1557312011719,0.8976855278015137,0.2048201113939285,0.1949432492256164,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970132626593,-1912.3602294921875,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866633176803,0.9928205013275146,0.9928205013275146,1.0,1.0,-1.0462547540664673,0.4517306089401245,0.594524085521698,0.1955808997154235,0.0,0.0,0.3518110513687134,27.726194381713867,25.0,0.4552298486232757,-7962.5380859375,114.3399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1795098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616675794124603,0.2616721391677856,-4.565573362924624e-06,0.0,0.000182179705007,0.0,0.0,11.479744911193848,0.0,0.0,0.0,0.3001982867717743,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750496014952659,-1826.4803466796875,304.155029296875,0.769416093826294,0.1279831826686859,0.1161420866847038,293.2108764648437,297.1499938964844,293.1499938964844,0.1442778557538986,-3233.322265625,304.1580810546875,0.9148791432380676,0.2159313708543777,0.2055517882108688,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501278996467,-1990.6998291015625,304.155029296875,0.8593939542770386,0.1799060702323913,0.1265844702720642,293.1840515136719,297.1499938964844,293.1499938964844,0.1349825710058212,-3065.8955078125,304.1557312011719,0.8976855278015137,0.2048201113939285,0.1949432492256164,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970132626593,-1912.3602294921875,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866633176803,0.9928205013275146,0.9928205013275146,1.0,1.0,-1.0462547540664673,0.4517306089401245,0.594524085521698,0.1955808997154235,0.0,0.0,0.3518110513687134,27.726194381713867,25.0,0.4552298486232757,-7962.5380859375,114.3399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3203125,18000.0,0.0,0.0,0.1795098781585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616675794124603,0.2616721391677856,-4.565573362924624e-06,0.0,0.000182179705007,0.0,0.0,11.479744911193848,0.0,0.0,0.0,0.3001982867717743,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654973149299,-1806.7874755859373,304.1551513671875,0.7677697539329529,0.1265894025564193,0.1148915514349937,293.21337890625,297.1499938964844,293.1499938964844,0.1425850242376327,-3202.908447265625,304.158203125,0.9131487607955932,0.2138836830854416,0.2036213874816894,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203963637352,-1974.93701171875,304.1552124023437,0.8584042191505432,0.1784643083810806,0.1255832612514495,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130069732666,-3042.734619140625,304.15594482421875,0.8967177271842957,0.2032559514045715,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292506977915,-1890.4229736328125,298.0150451660156,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808762550354,0.9926429986953736,0.9926429986953736,1.0,1.0,-1.0394316911697388,0.448586493730545,0.5908451676368713,0.1941790729761123,0.0,0.0,0.3484527468681335,27.477481842041016,25.0,0.3313662707805633,-7893.78857421875,112.31532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1778400838375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583592236042022,0.2583637833595276,-4.55599365523085e-06,0.0,0.0001804850762709,0.0,0.0,11.296021461486816,0.0,0.0,0.0,0.2994421720504761,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654973149299,-1806.7874755859373,304.1551513671875,0.7677697539329529,0.1265894025564193,0.1148915514349937,293.21337890625,297.1499938964844,293.1499938964844,0.1425850242376327,-3202.908447265625,304.158203125,0.9131487607955932,0.2138836830854416,0.2036213874816894,293.1814880371094,297.1499938964844,293.1499938964844,0.1138203963637352,-1974.93701171875,304.1552124023437,0.8584042191505432,0.1784643083810806,0.1255832612514495,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130069732666,-3042.734619140625,304.15594482421875,0.8967177271842957,0.2032559514045715,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292506977915,-1890.4229736328125,298.0150451660156,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126808762550354,0.9926429986953736,0.9926429986953736,1.0,1.0,-1.0394316911697388,0.448586493730545,0.5908451676368713,0.1941790729761123,0.0,0.0,0.3484527468681335,27.477481842041016,25.0,0.3313662707805633,-7893.78857421875,112.31532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.107421875,18000.0,0.0,0.0,0.1778400838375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583592236042022,0.2583637833595276,-4.55599365523085e-06,0.0,0.0001804850762709,0.0,0.0,11.296021461486816,0.0,0.0,0.0,0.2994421720504761,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576555848121,-1786.73388671875,304.1552734375,0.765599250793457,0.1251654624938964,0.113615870475769,293.2157287597656,297.1499938964844,293.1499938964844,0.1408722102642059,-3172.0615234375,304.1583251953125,0.9107611775398254,0.21180060505867,0.201659619808197,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565858721733,-1958.6690673828125,304.1554260253906,0.856831967830658,0.1769712716341018,0.1245476081967353,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103474617004,-3018.928466796875,304.1561279296875,0.8951243162155151,0.2016425877809524,0.1919568628072738,293.34063720703125,297.1499938964844,293.1499938964844,0.005060935858637,-1868.1710205078125,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634679794311,0.9924654960632324,0.9924654960632324,1.0,1.0,-1.032461166381836,0.4453713893890381,0.5870898365974426,0.1927639842033386,0.0,0.0,0.3451054990291595,27.295583724975582,25.0,-0.0115129826590418,-7823.58349609375,110.39673614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.1761330962181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550855278968811,0.255090057849884,-4.54659539173008e-06,0.0,0.0001787526998668,0.0,0.0,11.115583419799805,0.0,0.0,0.0,0.2986999154090881,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576555848121,-1786.73388671875,304.1552734375,0.765599250793457,0.1251654624938964,0.113615870475769,293.2157287597656,297.1499938964844,293.1499938964844,0.1408722102642059,-3172.0615234375,304.1583251953125,0.9107611775398254,0.21180060505867,0.201659619808197,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565858721733,-1958.6690673828125,304.1554260253906,0.856831967830658,0.1769712716341018,0.1245476081967353,293.1907958984375,297.1499938964844,293.1499938964844,0.1324103474617004,-3018.928466796875,304.1561279296875,0.8951243162155151,0.2016425877809524,0.1919568628072738,293.34063720703125,297.1499938964844,293.1499938964844,0.005060935858637,-1868.1710205078125,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634679794311,0.9924654960632324,0.9924654960632324,1.0,1.0,-1.032461166381836,0.4453713893890381,0.5870898365974426,0.1927639842033386,0.0,0.0,0.3451054990291595,27.295583724975582,25.0,-0.0115129826590418,-7823.58349609375,110.39673614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.1761330962181091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550855278968811,0.255090057849884,-4.54659539173008e-06,0.0,0.0001787526998668,0.0,0.0,11.115583419799805,0.0,0.0,0.0,0.2986999154090881,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941979765892,-1776.5606689453125,304.15533447265625,0.7643539905548096,0.1244428753852844,0.1129690110683441,293.21685791015625,297.1499938964844,293.1499938964844,0.1400071680545807,-3156.45068359375,304.15838623046875,0.9093762040138244,0.2107464522123336,0.2006673514842987,293.1865539550781,297.1499938964844,293.1499938964844,0.1120612993836402,-1950.334228515625,304.155517578125,0.8558666706085205,0.1762064844369888,0.1240173652768135,293.1923522949219,297.1499938964844,293.1499938964844,0.1317457854747772,-3006.763916015625,304.1562194824219,0.8941341638565063,0.2008183896541595,0.1911830306053161,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265560857951,-1856.91162109375,297.89520263671875,0.5591899752616882,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110301852226257,0.992376744747162,0.992376744747162,1.0,1.0,-1.0289218425750732,0.4437378048896789,0.5851839780807495,0.1920516192913055,0.0,0.0,0.3434340357780456,27.22445678710937,25.0,0.2074310481548309,-7789.3837890625,109.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.49609375,18000.0,0.0,0.0,0.1752694547176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253474086523056,0.2534786164760589,-4.542002443486126e-06,0.0,0.0001778762089088,0.0,0.0,11.027265548706056,0.0,0.0,0.0,0.2983365058898926,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223212122917,-1766.2493896484375,304.1554260253906,0.7630200982093811,0.1237135827541351,0.1123164817690849,293.21795654296875,297.1499938964844,293.1499938964844,0.1391326040029525,-3140.6396484375,304.158447265625,0.907892405986786,0.209684208035469,0.1996678113937378,293.1881408691406,297.1499938964844,293.1499938964844,0.1114543378353118,-1941.8216552734373,304.1556091308594,0.8548012375831604,0.1754300445318222,0.1234792247414588,293.1938781738281,297.1499938964844,293.1499938964844,0.1310690194368362,-2994.355712890625,304.15631103515625,0.8930354118347168,0.19998300075531,0.1903989464044571,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919229932129,-1845.5050048828125,297.8546142578125,0.5593087673187256,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105102688074112,0.9923070669174194,0.9923070669174194,1.0,1.0,-1.0253475904464722,0.442087858915329,0.5832597017288208,0.1913366317749023,0.0,0.0,0.3417052626609802,27.16409683227539,25.0,0.8541058301925659,-7755.7373046875,108.55524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.546875,18000.0,0.0,0.0,0.1744034439325332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518447637557983,0.2518492937088012,-4.537451786745805e-06,0.0,0.0001769973314367,0.0,0.0,10.938462257385254,0.0,0.0,0.0,0.2979712784290313,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601310610771179,0.1222361549735069,0.1109950914978981,293.22003173828125,297.1499938964844,293.1499938964844,0.1373573541641235,-3108.46044921875,304.1585998535156,0.9047054648399352,0.2075368016958236,0.1976476907730102,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078929543495,-1924.298095703125,304.15582275390625,0.8524183630943298,0.1738441288471222,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.129681646823883,-2968.859130859375,304.1565246582031,0.8905623555183411,0.1982805281877517,0.1888013333082199,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219187349081,-1822.2642822265625,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019966363906,0.992167592048645,0.992167592048645,1.0,1.0,-1.018097758293152,0.4387394785881042,0.5793582797050476,0.189898133277893,0.0,0.0,0.3379831314086914,27.069807052612305,25.0,2.248564481735229,-7687.92822265625,106.76873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.1726743578910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484035938978195,-4.528121280600317e-06,0.0,0.0001752425159793,0.0,0.0,10.752243041992188,0.0,0.0,0.0,0.2972079813480377,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546140670776,-1745.2427978515625,304.1555480957031,0.7601310610771179,0.1222361549735069,0.1109950914978981,293.22003173828125,297.1499938964844,293.1499938964844,0.1373573541641235,-3108.46044921875,304.1585998535156,0.9047054648399352,0.2075368016958236,0.1976476907730102,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078929543495,-1924.298095703125,304.15582275390625,0.8524183630943298,0.1738441288471222,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.129681646823883,-2968.859130859375,304.1565246582031,0.8905623555183411,0.1982805281877517,0.1888013333082199,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219187349081,-1822.2642822265625,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019966363906,0.992167592048645,0.992167592048645,1.0,1.0,-1.018097758293152,0.4387394785881042,0.5793582797050476,0.189898133277893,0.0,0.0,0.3379831314086914,27.069807052612305,25.0,2.248564481735229,-7687.92822265625,106.76873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.1726743578910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484035938978195,-4.528121280600317e-06,0.0,0.0001752425159793,0.0,0.0,10.752243041992188,0.0,0.0,0.0,0.2972079813480377,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.06936626881361,-1723.9569091796875,304.1556701660156,0.7570064663887024,0.1207381039857864,0.1096538603305816,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670392513275,-3075.925048828125,304.1587219238281,0.9013257622718812,0.2053632736206054,0.1956014484167099,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346408843994,-1906.3604736328125,304.156005859375,0.8497620820999146,0.1722191870212555,0.1212528198957443,293.19952392578125,297.1499938964844,293.1499938964844,0.1282682418823242,-2942.833740234375,304.1567077636719,0.8877875804901123,0.1965407878160476,0.1871669143438339,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512485809624,-1798.6585693359375,297.6892395019531,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256874561309,0.9920281767845154,0.9920281767845154,1.0,1.0,-1.0107208490371704,0.435330331325531,0.5753905177116394,0.1884495466947555,0.0,0.0,0.3340306878089905,27.003463745117188,25.0,1.7996678352355957,-7615.669921875,105.02291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.359375,18000.0,0.0,0.0,0.1709503233432769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244727149605751,0.2447316646575927,-4.518267360253958e-06,0.0,0.0001734928518999,0.0,0.0,10.555344581604004,0.0,0.0,0.0,0.2964029312133789,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.06936626881361,-1723.9569091796875,304.1556701660156,0.7570064663887024,0.1207381039857864,0.1096538603305816,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670392513275,-3075.925048828125,304.1587219238281,0.9013257622718812,0.2053632736206054,0.1956014484167099,293.1940612792969,297.1499938964844,293.1499938964844,0.1089346408843994,-1906.3604736328125,304.156005859375,0.8497620820999146,0.1722191870212555,0.1212528198957443,293.19952392578125,297.1499938964844,293.1499938964844,0.1282682418823242,-2942.833740234375,304.1567077636719,0.8877875804901123,0.1965407878160476,0.1871669143438339,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512485809624,-1798.6585693359375,297.6892395019531,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256874561309,0.9920281767845154,0.9920281767845154,1.0,1.0,-1.0107208490371704,0.435330331325531,0.5753905177116394,0.1884495466947555,0.0,0.0,0.3340306878089905,27.003463745117188,25.0,1.7996678352355957,-7615.669921875,105.02291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.359375,18000.0,0.0,0.0,0.1709503233432769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244727149605751,0.2447316646575927,-4.518267360253958e-06,0.0,0.0001734928518999,0.0,0.0,10.555344581604004,0.0,0.0,0.0,0.2964029312133789,4.0,0.0,1.0
