time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466775178909,-1704.0286865234375,304.1556396484375,0.7540907263755798,0.119377426803112,0.1083831712603569,293.2230529785156,297.1499938964844,293.1499938964844,0.133863016963005,-3044.941650390625,304.1586303710937,0.8981220722198486,0.2033257931470871,0.1936260312795639,293.1959533691406,297.1499938964844,293.1499938964844,0.107728824019432,-1889.3759765625,304.156005859375,0.8472585082054138,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291192293167,-2918.186279296875,304.1566772460937,0.8851627707481384,0.1949270665645599,0.1855935305356979,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825356014072,-1775.6844482421875,297.60577392578125,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811922550201,0.9919075965881348,0.9919075965881348,1.0,1.0,-1.0036368370056152,0.4320463836193084,0.5715904831886292,0.1870949268341064,0.0,0.0,0.3302150666713714,26.93401908874512,25.0,-1.807725191116333,-7536.79248046875,103.35581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.677734375,18000.0,0.0,0.0,0.1692211776971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411135137081146,0.2411180138587951,-4.508371148403967e-06,0.0,0.0001717379782348,0.0,0.0,10.362481117248535,0.0,0.0,0.0,0.2956134080886841,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466775178909,-1704.0286865234375,304.1556396484375,0.7540907263755798,0.119377426803112,0.1083831712603569,293.2230529785156,297.1499938964844,293.1499938964844,0.133863016963005,-3044.941650390625,304.1586303710937,0.8981220722198486,0.2033257931470871,0.1936260312795639,293.1959533691406,297.1499938964844,293.1499938964844,0.107728824019432,-1889.3759765625,304.156005859375,0.8472585082054138,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291192293167,-2918.186279296875,304.1566772460937,0.8851627707481384,0.1949270665645599,0.1855935305356979,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825356014072,-1775.6844482421875,297.60577392578125,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811922550201,0.9919075965881348,0.9919075965881348,1.0,1.0,-1.0036368370056152,0.4320463836193084,0.5715904831886292,0.1870949268341064,0.0,0.0,0.3302150666713714,26.93401908874512,25.0,-1.807725191116333,-7536.79248046875,103.35581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.677734375,18000.0,0.0,0.0,0.1692211776971817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411135137081146,0.2411180138587951,-4.508371148403967e-06,0.0,0.0001717379782348,0.0,0.0,10.362481117248535,0.0,0.0,0.0,0.2956134080886841,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089474439621,-1687.493896484375,304.15533447265625,0.7518325448036194,0.118197351694107,0.1072892546653747,293.2229919433594,297.1499938964844,293.1499938964844,0.132383793592453,-3018.122802734375,304.1582336425781,0.8955407738685608,0.2014831155538559,0.1918464750051498,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168563604354,-1875.184326171875,304.1556701660156,0.8453458547592163,0.1693946868181228,0.1192190498113632,293.201904296875,297.1499938964844,293.1499938964844,0.1258020102977752,-2897.540283203125,304.1563415527344,0.8831590414047241,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180028632283,-1754.2945556640625,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858559846878,0.9917869567871094,0.9917869567871094,1.0,1.0,-0.9973784685134888,0.4291218817234039,0.5682565569877625,0.1859649419784546,0.0,0.0,0.327492892742157,26.834884643554688,25.0,-5.801858901977539,-7468.63134765625,101.83455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.1674737483263015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383234351873397,0.2383279353380203,-4.499874648900004e-06,0.0,0.0001699645654298,0.0,0.0,10.21263599395752,0.0,0.0,0.0,0.2949934899806976,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089474439621,-1687.493896484375,304.15533447265625,0.7518325448036194,0.118197351694107,0.1072892546653747,293.2229919433594,297.1499938964844,293.1499938964844,0.132383793592453,-3018.122802734375,304.1582336425781,0.8955407738685608,0.2014831155538559,0.1918464750051498,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168563604354,-1875.184326171875,304.1556701660156,0.8453458547592163,0.1693946868181228,0.1192190498113632,293.201904296875,297.1499938964844,293.1499938964844,0.1258020102977752,-2897.540283203125,304.1563415527344,0.8831590414047241,0.1935006082057953,0.1842083632946014,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180028632283,-1754.2945556640625,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858559846878,0.9917869567871094,0.9917869567871094,1.0,1.0,-0.9973784685134888,0.4291218817234039,0.5682565569877625,0.1859649419784546,0.0,0.0,0.327492892742157,26.834884643554688,25.0,-5.801858901977539,-7468.63134765625,101.83455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.1674737483263015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383234351873397,0.2383279353380203,-4.499874648900004e-06,0.0,0.0001699645654298,0.0,0.0,10.21263599395752,0.0,0.0,0.0,0.2949934899806976,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681487441062,-1679.7313232421875,304.1551513671875,0.7508259415626526,0.1176457554101944,0.1067828983068466,293.2227478027344,297.1499938964844,293.1499938964844,0.1316749304533004,-3005.232421875,304.15802001953125,0.8943620324134827,0.2006052136421203,0.1910047382116317,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381118535995,-1868.450927734375,304.155517578125,0.8444973826408386,0.168773353099823,0.1187766715884208,293.20196533203125,297.1499938964844,293.1499938964844,0.1252668350934982,-2887.709228515625,304.1561584472656,0.8822692036628723,0.1928284615278244,0.1835615187883377,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860976144671,-1743.6048583984375,297.4822082519531,0.5595666170120239,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577903270721,0.9917266964912416,0.9917266964912416,1.0,1.0,-0.9944483637809752,0.4277437329292297,0.5667046308517456,0.1854611039161682,0.0,0.0,0.3262754678726196,26.783002853393555,25.0,-5.043327331542969,-7439.52392578125,101.11837005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.390625,18000.0,0.0,0.0,0.1666155606508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372010946273803,0.2372055947780609,-4.496557266975287e-06,0.0,0.0001690936041995,0.0,0.0,10.152810096740724,0.0,0.0,0.0,0.2947438061237335,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399340748786,-1672.1971435546875,304.1549987792969,0.7498611211776733,0.1171125099062919,0.1062949076294899,293.2224426269531,297.1499938964844,293.1499938964844,0.1309800148010254,-2992.572265625,304.1578369140625,0.8932158350944519,0.1997473537921905,0.1901844441890716,293.1968994140625,297.1499938964844,293.1499938964844,0.1057718023657798,-1861.8809814453125,304.1553649902344,0.8436825275421143,0.1681706607341766,0.118348941206932,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441694140434,-2878.091064453125,304.156005859375,0.8814122080802917,0.1921749413013458,0.1829347312450409,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546156518161,-1732.99609375,297.44256591796875,0.5596945285797119,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420777320861,0.9916754961013794,0.9916754961013794,1.0,1.0,-0.991607666015625,0.4264019727706909,0.5652056932449341,0.1849890649318695,0.0,0.0,0.3250859379768371,26.73222923278809,25.0,-4.4243574142456055,-7410.486328125,100.42650604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.1657768487930297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361058890819549,0.2361103892326355,-4.49350636699819e-06,0.0,0.000168242433574,0.0,0.0,10.09495735168457,0.0,0.0,0.0,0.2945050895214081,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181946396827,-1657.771728515625,304.1546936035156,0.7480073571205139,0.1160898655652999,0.1053615808486938,293.2216186523437,297.1499938964844,293.1499938964844,0.1296315789222717,-2967.9580078125,304.157470703125,0.8909679651260376,0.198077917098999,0.1885918080806732,293.19677734375,297.1499938964844,293.1499938964844,0.1048754155635833,-1849.2315673828125,304.1550598144531,0.8421052694320679,0.1670086830854416,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355843186378,-2859.501708984375,304.1556701660156,0.8797436356544495,0.1909100264310836,0.1817252188920974,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927437022328,-1712.0440673828125,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443887710571,0.9915730953216552,0.9915730953216552,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257512569427,0.0,0.0,0.32292240858078,26.63665771484375,25.0,-3.390754461288452,-7355.271484375,99.10501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.232421875,18000.0,0.0,0.0,0.1641660034656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930849313736,0.2340975701808929,-4.487926162255462e-06,0.0,0.0001666076277615,0.0,0.0,9.989008903503418,0.0,0.0,0.0,0.2940693795681,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181946396827,-1657.771728515625,304.1546936035156,0.7480073571205139,0.1160898655652999,0.1053615808486938,293.2216186523437,297.1499938964844,293.1499938964844,0.1296315789222717,-2967.9580078125,304.157470703125,0.8909679651260376,0.198077917098999,0.1885918080806732,293.19677734375,297.1499938964844,293.1499938964844,0.1048754155635833,-1849.2315673828125,304.1550598144531,0.8421052694320679,0.1670086830854416,0.1175266429781913,293.2016906738281,297.1499938964844,293.1499938964844,0.1237355843186378,-2859.501708984375,304.1556701660156,0.8797436356544495,0.1909100264310836,0.1817252188920974,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927437022328,-1712.0440673828125,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443887710571,0.9915730953216552,0.9915730953216552,1.0,1.0,-0.9861283898353576,0.4237969517707824,0.5623314380645752,0.1841257512569427,0.0,0.0,0.32292240858078,26.63665771484375,25.0,-3.390754461288452,-7355.271484375,99.10501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.232421875,18000.0,0.0,0.0,0.1641660034656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930849313736,0.2340975701808929,-4.487926162255462e-06,0.0,0.0001666076277615,0.0,0.0,9.989008903503418,0.0,0.0,0.0,0.2940693795681,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.95703125,304.1544494628906,0.7462181448936462,0.1151163503527641,0.1044754311442375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283193379640579,-2943.923583984375,304.1571655273437,0.8887416124343872,0.1964592784643173,0.1870507001876831,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110662579536,-1836.99658203125,304.1548156738281,0.8405618667602539,0.1658939570188522,0.1167399287223815,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574199438095,-2841.41650390625,304.1554260253906,0.8780967593193054,0.1896902322769165,0.1805619150400161,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316810719668,-1691.1849365234375,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886763811111,0.991470754146576,0.991470754146576,1.0,1.0,-0.9808671474456788,0.4212732911109924,0.5595938563346863,0.1833583265542984,0.0,0.0,0.3208793103694916,26.550817489624023,25.0,-1.9759154319763184,-7302.966796875,97.8571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1626649498939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555929422378,0.2322600781917572,-4.4829707803728525e-06,0.0,0.0001650842459639,0.0,0.0,9.892940521240234,0.0,0.0,0.0,0.2936747074127197,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296624422073,-1643.95703125,304.1544494628906,0.7462181448936462,0.1151163503527641,0.1044754311442375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283193379640579,-2943.923583984375,304.1571655273437,0.8887416124343872,0.1964592784643173,0.1870507001876831,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110662579536,-1836.99658203125,304.1548156738281,0.8405618667602539,0.1658939570188522,0.1167399287223815,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574199438095,-2841.41650390625,304.1554260253906,0.8780967593193054,0.1896902322769165,0.1805619150400161,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316810719668,-1691.1849365234375,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886763811111,0.991470754146576,0.991470754146576,1.0,1.0,-0.9808671474456788,0.4212732911109924,0.5595938563346863,0.1833583265542984,0.0,0.0,0.3208793103694916,26.550817489624023,25.0,-1.9759154319763184,-7302.966796875,97.8571548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.40234375,18000.0,0.0,0.0,0.1626649498939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555929422378,0.2322600781917572,-4.4829707803728525e-06,0.0,0.0001650842459639,0.0,0.0,9.892940521240234,0.0,0.0,0.0,0.2936747074127197,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691965818405,-1630.664794921875,304.1542358398437,0.7444692254066467,0.1141828596591949,0.1036272868514061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389705896377,-2920.40380859375,304.15692138671875,0.8865161538124084,0.1948820352554321,0.1855507642030716,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738519668579,-1825.114501953125,304.15460205078125,0.8390301465988159,0.1648166328668594,0.1159809976816177,293.20068359375,297.1499938964844,293.1499938964844,0.1218052729964256,-2823.765869140625,304.1552124023437,0.8764500617980957,0.1885061115026474,0.1794344335794448,293.36651611328125,297.1499938964844,293.1499938964844,0.004471578169614,-1670.5057373046875,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699933767318,0.9913713932037354,0.9913713932037354,1.0,1.0,-0.9757787585258484,0.4188107252120971,0.5569680333137512,0.1826758533716201,0.0,0.0,0.3188796639442444,26.47484016418457,25.0,-1.0960551500320437,-7251.66259765625,96.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.1612840145826339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304760813713073,0.2304805666208267,-4.47830143457395e-06,0.0,0.0001636827801121,0.0,0.0,9.800493240356444,0.0,0.0,0.0,0.2932964861392975,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691965818405,-1630.664794921875,304.1542358398437,0.7444692254066467,0.1141828596591949,0.1036272868514061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389705896377,-2920.40380859375,304.15692138671875,0.8865161538124084,0.1948820352554321,0.1855507642030716,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738519668579,-1825.114501953125,304.15460205078125,0.8390301465988159,0.1648166328668594,0.1159809976816177,293.20068359375,297.1499938964844,293.1499938964844,0.1218052729964256,-2823.765869140625,304.1552124023437,0.8764500617980957,0.1885061115026474,0.1794344335794448,293.36651611328125,297.1499938964844,293.1499938964844,0.004471578169614,-1670.5057373046875,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699933767318,0.9913713932037354,0.9913713932037354,1.0,1.0,-0.9757787585258484,0.4188107252120971,0.5569680333137512,0.1826758533716201,0.0,0.0,0.3188796639442444,26.47484016418457,25.0,-1.0960551500320437,-7251.66259765625,96.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.025390625,18000.0,0.0,0.0,0.1612840145826339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304760813713073,0.2304805666208267,-4.47830143457395e-06,0.0,0.0001636827801121,0.0,0.0,9.800493240356444,0.0,0.0,0.0,0.2932964861392975,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333474397659,-1617.835205078125,304.154052734375,0.7427501082420349,0.1132833361625671,0.1028110906481742,293.218505859375,297.1499938964844,293.1499938964844,0.1257881671190261,-2897.36572265625,304.1567077636719,0.8842868208885193,0.193340465426445,0.1840859055519104,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607030510902,-1813.5474853515625,304.1544189453125,0.8375024199485779,0.1637704223394394,0.1152449250221252,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768188953399,-2806.51513671875,304.155029296875,0.8747978806495667,0.1873520463705063,0.1783366948366165,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121905229985,-1649.947265625,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838396072387,0.9912720322608948,0.9912720322608948,1.0,1.0,-0.9708354473114014,0.416397213935852,0.5544382333755493,0.182070255279541,0.0,0.0,0.3169051706790924,26.40791130065918,25.0,-0.5084649324417114,-7201.443359375,95.54196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1600223034620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400662899017,0.2287445366382599,-4.473803528526332e-06,0.0,0.0001624022988835,0.0,0.0,9.71072483062744,0.0,0.0,0.0,0.2929297089576721,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333474397659,-1617.835205078125,304.154052734375,0.7427501082420349,0.1132833361625671,0.1028110906481742,293.218505859375,297.1499938964844,293.1499938964844,0.1257881671190261,-2897.36572265625,304.1567077636719,0.8842868208885193,0.193340465426445,0.1840859055519104,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607030510902,-1813.5474853515625,304.1544189453125,0.8375024199485779,0.1637704223394394,0.1152449250221252,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768188953399,-2806.51513671875,304.155029296875,0.8747978806495667,0.1873520463705063,0.1783366948366165,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121905229985,-1649.947265625,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838396072387,0.9912720322608948,0.9912720322608948,1.0,1.0,-0.9708354473114014,0.416397213935852,0.5544382333755493,0.182070255279541,0.0,0.0,0.3169051706790924,26.40791130065918,25.0,-0.5084649324417114,-7201.443359375,95.54196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1600223034620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287400662899017,0.2287445366382599,-4.473803528526332e-06,0.0,0.0001624022988835,0.0,0.0,9.71072483062744,0.0,0.0,0.0,0.2929297089576721,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737898707389,-1611.5780029296875,304.1539611816406,0.7419004440307617,0.1128451377153396,0.1024137958884239,293.21795654296875,297.1499938964844,293.1499938964844,0.1251730620861053,-2886.014404296875,304.1565856933594,0.8831709027290344,0.1925820410251617,0.183365523815155,293.1950378417969,297.1499938964844,293.1499938964844,0.1019622609019279,-1807.8702392578125,304.15435791015625,0.8367393612861633,0.1632578074932098,0.1148845180869102,293.19970703125,297.1499938964844,293.1499938964844,0.1204207092523574,-2798.026611328125,304.1549377441406,0.8739697933197021,0.1867852658033371,0.1777978986501693,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827597983181,-1639.7147216796875,297.1007385253906,0.5604792833328247,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025519162416458,0.9912223815917968,0.9912223815917968,1.0,1.0,-0.9684129357337952,0.4152067005634308,0.553206205368042,0.1817943304777145,0.0,0.0,0.3159161806106567,26.37755584716797,25.0,-0.2986260950565338,-7176.6435546875,94.99544525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.159434825181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278780192136764,0.2278824895620346,-4.471595730137778e-06,0.0,0.0001618060778127,0.0,0.0,9.666308403015137,0.0,0.0,0.0,0.2927484512329101,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192763447761,-1605.416748046875,304.1539001464844,0.7410569787025452,0.1124137639999389,0.1020228862762451,293.2174072265625,297.1499938964844,293.1499938964844,0.1245644018054008,-2874.7685546875,304.156494140625,0.8820549845695496,0.1918309926986694,0.1826523691415786,293.1947326660156,297.1499938964844,293.1499938964844,0.101568803191185,-1802.25830078125,304.1542663574219,0.8359771370887756,0.1627513468265533,0.1145286038517952,293.1993408203125,297.1499938964844,293.1499938964844,0.1199696734547615,-2789.6240234375,304.15484619140625,0.8731410503387451,0.186224564909935,0.1772650629281997,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534720316529,-1629.505126953125,297.0638427734375,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265344858169,0.991180658340454,0.991180658340454,1.0,1.0,-0.966019570827484,0.4140257537364959,0.5519938468933105,0.1815351545810699,0.0,0.0,0.3149241209030151,26.3489990234375,25.0,-0.1382018774747848,-7152.0244140625,94.4600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.673828125,18000.0,0.0,0.0,0.1588732600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270169109106063,0.2270213663578033,-4.469402028917102e-06,0.0,0.0001612361666047,0.0,0.0,9.622037887573242,0.0,0.0,0.0,0.2925679087638855,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248822331428,-1593.3721923828125,304.1537475585937,0.7393882274627686,0.1115706637501716,0.101259246468544,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661249279975,-2852.58984375,304.1563415527344,0.8798244595527649,0.1903503984212875,0.181246817111969,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.225830078125,304.1541442871094,0.8344554305076599,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825402736663,-2773.07421875,304.1547241210937,0.8714829683303833,0.1851207762956619,0.1762164980173111,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953435331583,-1609.16552734375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943229198455,0.9910971522331238,0.9910971522331238,1.0,1.0,-0.9613162279129028,0.4116907119750976,0.5496255159378052,0.1810639053583145,0.0,0.0,0.312928169965744,26.29688262939453,25.0,0.0487372204661369,-7103.208984375,93.42047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1578220278024673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946197986602,0.2252990752458572,-4.465044639800908e-06,0.0,0.0001601692929398,0.0,0.0,9.53376579284668,0.0,0.0,0.0,0.2922082245349884,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248822331428,-1593.3721923828125,304.1537475585937,0.7393882274627686,0.1115706637501716,0.101259246468544,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661249279975,-2852.58984375,304.1563415527344,0.8798244595527649,0.1903503984212875,0.181246817111969,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964089512825,-1791.225830078125,304.1541442871094,0.8344554305076599,0.1617561131715774,0.113829493522644,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825402736663,-2773.07421875,304.1547241210937,0.8714829683303833,0.1851207762956619,0.1762164980173111,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953435331583,-1609.16552734375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943229198455,0.9910971522331238,0.9910971522331238,1.0,1.0,-0.9613162279129028,0.4116907119750976,0.5496255159378052,0.1810639053583145,0.0,0.0,0.312928169965744,26.29688262939453,25.0,0.0487372204661369,-7103.208984375,93.42047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1578220278024673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252946197986602,0.2252990752458572,-4.465044639800908e-06,0.0,0.0001601692929398,0.0,0.0,9.53376579284668,0.0,0.0,0.0,0.2922082245349884,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.061249416321516,-1581.6883544921875,304.15362548828125,0.7377443313598633,0.1107520684599876,0.1005182340741157,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930682659149,-2830.830322265625,304.1561889648437,0.8775997161865234,0.18889681994915,0.1798674017190933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329395055770874,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153597474098,-2756.868896484375,304.15460205078125,0.8698277473449707,0.1840391308069229,0.1751893758773803,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378241196274,-1588.9493408203125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846717119217,0.9910136461257936,0.9910136461257936,1.0,1.0,-0.956717014312744,0.4093896150588989,0.5473273992538452,0.1806503981351852,0.0,0.0,0.3109274804592132,26.25059700012207,25.0,0.0221921484917402,-7054.759765625,92.41937255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5546875,18000.0,0.0,0.0,0.1568519920110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765159130096,0.2235809862613678,-4.460721811483381e-06,0.0,0.0001591848267707,0.0,0.0,9.446038246154783,0.0,0.0,0.0,0.2918510138988495,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.061249416321516,-1581.6883544921875,304.15362548828125,0.7377443313598633,0.1107520684599876,0.1005182340741157,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930682659149,-2830.830322265625,304.1561889648437,0.8775997161865234,0.18889681994915,0.1798674017190933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430881977081,-1780.447265625,304.1540222167969,0.8329395055770874,0.1607829332351684,0.1131462156772613,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153597474098,-2756.868896484375,304.15460205078125,0.8698277473449707,0.1840391308069229,0.1751893758773803,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378241196274,-1588.9493408203125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846717119217,0.9910136461257936,0.9910136461257936,1.0,1.0,-0.956717014312744,0.4093896150588989,0.5473273992538452,0.1806503981351852,0.0,0.0,0.3109274804592132,26.25059700012207,25.0,0.0221921484917402,-7054.759765625,92.41937255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5546875,18000.0,0.0,0.0,0.1568519920110702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765159130096,0.2235809862613678,-4.460721811483381e-06,0.0,0.0001591848267707,0.0,0.0,9.446038246154783,0.0,0.0,0.0,0.2918510138988495,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911687016487,-1570.332763671875,304.15350341796875,0.736125111579895,0.1099559441208839,0.0997979044914245,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432574152946,-2809.455810546875,304.1560363769531,0.8753845691680908,0.1874682754278183,0.1785120964050293,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.9000244140625,304.1539001464844,0.8314313292503357,0.1598300486803054,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.117366537451744,-2740.97998046875,304.15447998046875,0.8681790232658386,0.1829780042171478,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808630339801,-1568.8424072265625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950178623199,0.990939736366272,0.990939736366272,1.0,1.0,-0.9522134065628052,0.4071205556392669,0.5450928807258606,0.1802881211042404,0.0,0.0,0.3089292347431183,26.209197998046875,25.0,0.0825731679797172,-7007.3447265625,91.45281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.1559433490037918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218746840953827,0.2218791395425796,-4.456459919310873e-06,0.0,0.0001582626864546,0.0,0.0,9.359455108642578,0.0,0.0,0.0,0.2914985716342926,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911687016487,-1570.332763671875,304.15350341796875,0.736125111579895,0.1099559441208839,0.0997979044914245,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432574152946,-2809.455810546875,304.1560363769531,0.8753845691680908,0.1874682754278183,0.1785120964050293,293.192626953125,297.1499938964844,293.1499938964844,0.0993071645498275,-1769.9000244140625,304.1539001464844,0.8314313292503357,0.1598300486803054,0.1124774366617202,293.1971435546875,297.1499938964844,293.1499938964844,0.117366537451744,-2740.97998046875,304.15447998046875,0.8681790232658386,0.1829780042171478,0.1741820573806762,293.3642578125,297.1499938964844,293.1499938964844,0.0041808630339801,-1568.8424072265625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950178623199,0.990939736366272,0.990939736366272,1.0,1.0,-0.9522134065628052,0.4071205556392669,0.5450928807258606,0.1802881211042404,0.0,0.0,0.3089292347431183,26.209197998046875,25.0,0.0825731679797172,-7007.3447265625,91.45281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.1559433490037918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218746840953827,0.2218791395425796,-4.456459919310873e-06,0.0,0.0001582626864546,0.0,0.0,9.359455108642578,0.0,0.0,0.0,0.2914985716342926,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059947945177555,-1559.2633056640625,304.1534118652344,0.7345306873321533,0.1091809645295143,0.0990969985723495,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134588241577,-2788.4052734375,304.1559143066406,0.8731821775436401,0.1860633790493011,0.1771795600652694,293.19189453125,297.1499938964844,293.1499938964844,0.0985859706997871,-1759.545654296875,304.15380859375,0.829932451248169,0.158896341919899,0.1118223369121551,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332049131393,-2725.35205078125,304.15435791015625,0.8665399551391602,0.1819363534450531,0.1731934994459152,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243582963943,-1548.8028564453125,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235285282135,0.9908657670021056,0.9908657670021056,1.0,1.0,-0.9477999806404114,0.404882937669754,0.542917013168335,0.1799701601266861,0.0,0.0,0.3068945705890655,26.17196083068848,25.0,0.2722846269607544,-6960.79248046875,90.5179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1550792157649994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201638668775558,0.2201683223247528,-4.452233497431735e-06,0.0,0.0001573856861796,0.0,0.0,9.272804260253906,0.0,0.0,0.0,0.2911462783813476,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059947945177555,-1559.2633056640625,304.1534118652344,0.7345306873321533,0.1091809645295143,0.0990969985723495,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134588241577,-2788.4052734375,304.1559143066406,0.8731821775436401,0.1860633790493011,0.1771795600652694,293.19189453125,297.1499938964844,293.1499938964844,0.0985859706997871,-1759.545654296875,304.15380859375,0.829932451248169,0.158896341919899,0.1118223369121551,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332049131393,-2725.35205078125,304.15435791015625,0.8665399551391602,0.1819363534450531,0.1731934994459152,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243582963943,-1548.8028564453125,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235285282135,0.9908657670021056,0.9908657670021056,1.0,1.0,-0.9477999806404114,0.404882937669754,0.542917013168335,0.1799701601266861,0.0,0.0,0.3068945705890655,26.17196083068848,25.0,0.2722846269607544,-6960.79248046875,90.5179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46484375,18000.0,0.0,0.0,0.1550792157649994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201638668775558,0.2201683223247528,-4.452233497431735e-06,0.0,0.0001573856861796,0.0,0.0,9.272804260253906,0.0,0.0,0.0,0.2911462783813476,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319250762462,-1553.834716796875,304.15338134765625,0.7337428331375122,0.1088012009859085,0.0987536087632179,293.21246337890625,297.1499938964844,293.1499938964844,0.1193560436367988,-2778.001953125,304.1558532714844,0.8720866441726685,0.1853695809841156,0.1765216141939163,293.1915588378906,297.1499938964844,293.1499938964844,0.0982308760285377,-1754.4415283203125,304.1537475585937,0.8291869163513184,0.1584365516901016,0.1114997863769531,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223873496055,-2717.637451171875,304.1543273925781,0.8657248020172119,0.1814227253198623,0.1727061122655868,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963212959468,-1538.8265380859375,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995442062616348,0.9908287525177002,0.9908287525177002,1.0,1.0,-0.9456261992454528,0.4037761688232422,0.5418500304222107,0.1798258572816848,0.0,0.0,0.3058588206768036,26.15473747253418,25.0,0.3501884937286377,-6937.76416015625,90.06183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.1546589285135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192982733249664,0.2193027138710022,-4.450113465281902e-06,0.0,0.0001569591549923,0.0,0.0,9.229103088378906,0.0,0.0,0.0,0.2909688353538513,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194440007209,-1548.4735107421875,304.1533203125,0.7329609394073486,0.1084261760115623,0.0984146073460578,293.2119445800781,297.1499938964844,293.1499938964844,0.1188034191727638,-2767.677001953125,304.1557922363281,0.8709949851036072,0.1846811026334762,0.1758687943220138,293.1911926269531,297.1499938964844,293.1499938964844,0.0978793054819107,-1749.384765625,304.1537170410156,0.8284440040588379,0.1579810827970504,0.1111803501844406,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153770327568,-2709.98779296875,304.1542663574219,0.8649129271507263,0.180913507938385,0.1722230166196823,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683834813535,-1528.8651123046875,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992687880992889,0.990800440311432,0.990800440311432,1.0,1.0,-0.9434728026390076,0.4026773869991302,0.5407954454421997,0.1796899437904358,0.0,0.0,0.3048106729984283,26.138317108154297,25.0,0.411611258983612,-6914.8984375,89.6126480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5546875,18000.0,0.0,0.0,0.1542432606220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184257358312606,0.2184301912784576,-4.447984338185052e-06,0.0,0.0001565373095218,0.0,0.0,9.185137748718262,0.0,0.0,0.0,0.2907904088497162,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045289576053,-1537.943115234375,304.1532287597656,0.7314138412475586,0.1076897084712982,0.0977489650249481,293.2109375,297.1499938964844,293.1499938964844,0.1177118942141532,-2747.251708984375,304.1556701660156,0.868823766708374,0.1833193451166153,0.1745777279138565,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862226724624,-1739.4066162109375,304.15362548828125,0.8269656300544739,0.157082661986351,0.1105503067374229,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122416973114,-2694.875244140625,304.1542053222656,0.8632988929748535,0.1799078434705734,0.1712690144777298,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128510445356,-1509.0059814453125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287849187851,0.9907438158988952,0.9907438158988952,1.0,1.0,-0.9392239451408386,0.4005028009414673,0.5387211441993713,0.1794390678405761,0.0,0.0,0.302676111459732,26.107622146606445,25.0,0.491748034954071,-6869.61767578125,88.73375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1534183323383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593372821808,0.2166637778282165,-4.4436983444029465e-06,0.0,0.0001557001087348,0.0,0.0,9.096392631530762,0.0,0.0,0.0,0.2904304563999176,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045289576053,-1537.943115234375,304.1532287597656,0.7314138412475586,0.1076897084712982,0.0977489650249481,293.2109375,297.1499938964844,293.1499938964844,0.1177118942141532,-2747.251708984375,304.1556701660156,0.868823766708374,0.1833193451166153,0.1745777279138565,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862226724624,-1739.4066162109375,304.15362548828125,0.8269656300544739,0.157082661986351,0.1105503067374229,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122416973114,-2694.875244140625,304.1542053222656,0.8632988929748535,0.1799078434705734,0.1712690144777298,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128510445356,-1509.0059814453125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287849187851,0.9907438158988952,0.9907438158988952,1.0,1.0,-0.9392239451408386,0.4005028009414673,0.5387211441993713,0.1794390678405761,0.0,0.0,0.302676111459732,26.107622146606445,25.0,0.491748034954071,-6869.61767578125,88.73375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1534183323383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593372821808,0.2166637778282165,-4.4436983444029465e-06,0.0,0.0001557001087348,0.0,0.0,9.096392631530762,0.0,0.0,0.0,0.2904304563999176,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028386950492,-1527.66455078125,304.1531677246094,0.7298881411552429,0.1069706827402114,0.0970992892980575,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383922100067,-2727.122314453125,304.15557861328125,0.8666694760322571,0.1819770485162735,0.1733053773641586,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064391493797,-1729.609375,304.153564453125,0.8254973888397217,0.1562003940343856,0.1099317222833633,293.19415283203125,297.1499938964844,293.1499938964844,0.11412363499403,-2680.012939453125,304.15411376953125,0.8616990447044373,0.1789186894893646,0.1703308522701263,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577800780534,-1489.23876953125,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906871914863586,0.9906871914863586,1.0,1.0,-0.9350497722625732,0.3983600437641144,0.5366896986961365,0.1792097836732864,0.0,0.0,0.3004920482635498,26.079465866088867,25.0,0.5018365383148193,-6824.90771484375,87.87957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1525919139385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21486496925354,0.2148694097995758,-4.439373242348665e-06,0.0,0.0001548613945487,0.0,0.0,9.006589889526367,0.0,0.0,0.0,0.290066510438919,4.0,0.0,1.0
