time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028386950492,-1527.66455078125,304.1531677246094,0.7298881411552429,0.1069706827402114,0.0970992892980575,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383922100067,-2727.122314453125,304.15557861328125,0.8666694760322571,0.1819770485162735,0.1733053773641586,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064391493797,-1729.609375,304.153564453125,0.8254973888397217,0.1562003940343856,0.1099317222833633,293.19415283203125,297.1499938964844,293.1499938964844,0.11412363499403,-2680.012939453125,304.15411376953125,0.8616990447044373,0.1789186894893646,0.1703308522701263,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577800780534,-1489.23876953125,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906871914863586,0.9906871914863586,1.0,1.0,-0.9350497722625732,0.3983600437641144,0.5366896986961365,0.1792097836732864,0.0,0.0,0.3004920482635498,26.079465866088867,25.0,0.5018365383148193,-6824.90771484375,87.87957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.748046875,18000.0,0.0,0.0,0.1525919139385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21486496925354,0.2148694097995758,-4.439373242348665e-06,0.0,0.0001548613945487,0.0,0.0,9.006589889526367,0.0,0.0,0.0,0.290066510438919,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146712362766,-1517.641845703125,304.1531066894531,0.7283830642700195,0.1062689274549484,0.0964654460549354,293.208984375,297.1499938964844,293.1499938964844,0.115583136677742,-2707.29541015625,304.1554870605469,0.8645325899124146,0.1806538552045822,0.1720514446496963,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402752876281,-1720.000244140625,304.1534729003906,0.8240388035774231,0.1553342640399933,0.1093246042728424,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601139187812805,0.1779460161924362,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031787309795,-1469.5732421875,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892501115799,0.9906426668167114,0.9906426668167114,1.0,1.0,-0.9309498071670532,0.3962520062923431,0.5346978306770325,0.1789948493242263,0.0,0.0,0.298265665769577,26.053653717041016,25.0,0.4431258738040924,-6780.79833984375,87.04927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.1517529636621475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478024482727,0.2130522280931472,-4.435017217474524e-06,0.0,0.0001540099619887,0.0,0.0,8.915989875793457,0.0,0.0,0.0,0.2896995842456817,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146712362766,-1517.641845703125,304.1531066894531,0.7283830642700195,0.1062689274549484,0.0964654460549354,293.208984375,297.1499938964844,293.1499938964844,0.115583136677742,-2707.29541015625,304.1554870605469,0.8645325899124146,0.1806538552045822,0.1720514446496963,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402752876281,-1720.000244140625,304.1534729003906,0.8240388035774231,0.1553342640399933,0.1093246042728424,293.1934509277344,297.1499938964844,293.1499938964844,0.113350011408329,-2665.411376953125,304.1540222167969,0.8601139187812805,0.1779460161924362,0.1694085299968719,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031787309795,-1469.5732421875,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892501115799,0.9906426668167114,0.9906426668167114,1.0,1.0,-0.9309498071670532,0.3962520062923431,0.5346978306770325,0.1789948493242263,0.0,0.0,0.298265665769577,26.053653717041016,25.0,0.4431258738040924,-6780.79833984375,87.04927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.1517529636621475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478024482727,0.2130522280931472,-4.435017217474524e-06,0.0,0.0001540099619887,0.0,0.0,8.915989875793457,0.0,0.0,0.0,0.2896995842456817,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387711584568,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825427174568,0.0958457589149475,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445108413696,-2687.743408203125,304.1553955078125,0.8624110817909241,0.1793473958969116,0.1708137691020965,293.1883850097656,297.1499938964844,293.1499938964844,0.095186747610569,-1710.56689453125,304.1534118652344,0.8225876092910767,0.1544828116893768,0.1087279245257377,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904023647308,-2651.05419921875,304.1539611816406,0.8585422039031982,0.1769883185625076,0.168500617146492,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490232545882,-1450.0067138671875,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878707408905,0.9905981421470642,0.9905981421470642,1.0,1.0,-0.9269165396690368,0.3941778540611267,0.5327386856079102,0.1787852197885513,0.0,0.0,0.2960116565227508,26.02985191345215,25.0,0.3416658341884613,-6737.30029296875,86.24052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1508948057889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199515104293,0.2112243771553039,-4.43065482613747e-06,0.0,0.0001531390444142,0.0,0.0,8.825193405151367,0.0,0.0,0.0,0.2893320620059967,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387711584568,-1507.8521728515625,304.15301513671875,0.7268944978713989,0.1055825427174568,0.0958457589149475,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445108413696,-2687.743408203125,304.1553955078125,0.8624110817909241,0.1793473958969116,0.1708137691020965,293.1883850097656,297.1499938964844,293.1499938964844,0.095186747610569,-1710.56689453125,304.1534118652344,0.8225876092910767,0.1544828116893768,0.1087279245257377,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904023647308,-2651.05419921875,304.1539611816406,0.8585422039031982,0.1769883185625076,0.168500617146492,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490232545882,-1450.0067138671875,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878707408905,0.9905981421470642,0.9905981421470642,1.0,1.0,-0.9269165396690368,0.3941778540611267,0.5327386856079102,0.1787852197885513,0.0,0.0,0.2960116565227508,26.02985191345215,25.0,0.3416658341884613,-6737.30029296875,86.24052429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.81640625,18000.0,0.0,0.0,0.1508948057889938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199515104293,0.2112243771553039,-4.43065482613747e-06,0.0,0.0001531390444142,0.0,0.0,8.825193405151367,0.0,0.0,0.0,0.2893320620059967,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548742353916,-1503.03515625,304.1529846191406,0.7261546850204468,0.1052444204688072,0.0955405831336975,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307337045669,-2678.057373046875,304.15533447265625,0.8613548874855042,0.1786995381116867,0.1702001690864563,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642939329147,-1705.9102783203125,304.15338134765625,0.8218637108802795,0.1540620625019073,0.1084331050515174,293.1924133300781,297.1499938964844,293.1499938964844,0.1122154146432876,-2643.959228515625,304.1539306640625,0.8577606678009033,0.176514521241188,0.1680515110492706,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221038412302,-1440.2584228515625,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969410926103592,0.990575909614563,0.990575909614563,1.0,1.0,-0.9249219298362732,0.393153041601181,0.5317689180374146,0.1786795109510421,0.0,0.0,0.2948787808418274,26.018611907958984,25.0,0.2799702882766723,-6715.7783203125,85.84343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.798828125,18000.0,0.0,0.0,0.1504579037427902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210305780172348,0.2103102207183838,-4.42847976955818e-06,0.0,0.0001526956475572,0.0,0.0,8.779908180236816,0.0,0.0,0.0,0.2891488373279571,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736595213413,-1498.2691650390625,304.1529541015625,0.72541743516922,0.104909561574459,0.0952384620904922,293.2071838378906,297.1499938964844,293.1499938964844,0.113520547747612,-2668.43017578125,304.1553039550781,0.8603014945983887,0.1780550628900528,0.1695899218320846,293.187744140625,297.1499938964844,293.1499938964844,0.0945447236299514,-1701.294189453125,304.1533508300781,0.8211406469345093,0.1536445468664169,0.1081406399607658,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436530232429,-2636.920654296875,304.15386962890625,0.8569818735122681,0.1760440170764923,0.1676056385040283,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952945567667,-1430.5361328125,296.3465881347656,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966968923807144,0.9905604124069214,0.9905604124069214,1.0,1.0,-0.9229418635368348,0.3921369314193725,0.5308048725128174,0.1785719990730285,0.0,0.0,0.2937443256378174,26.0078125,25.0,0.2115968763828277,-6694.41650390625,85.45109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1500154137611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093932777643203,0.2093977034091949,-4.426313807925908e-06,0.0,0.0001522465754533,0.0,0.0,8.73478889465332,0.0,0.0,0.0,0.2889662981033325,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192767202854,-1488.892822265625,304.15289306640625,0.7240685224533081,0.1042493656277656,0.0946420580148696,293.2040100097656,297.1499938964844,293.1499938964844,0.1127294301986694,-2653.556884765625,304.15484619140625,0.8588078022003174,0.1772446483373642,0.1686497181653976,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148217439651,-1692.1949462890625,304.1532897949219,0.8198336362838745,0.1528192162513733,0.1075618416070938,293.19140625,297.1499938964844,293.1499938964844,0.111110545694828,-2623.0302734375,304.15380859375,0.8555812835693359,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419651634991,-1411.1658935546875,296.2765808105469,0.5605559349060059,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228566408157,0.9905292987823486,0.9905292987823486,1.0,1.0,-0.9193402528762816,0.3902777731418609,0.5290624499320984,0.1784045249223709,0.0,0.0,0.2915059626102447,25.970373153686523,25.0,-0.3794307112693786,-6653.25732421875,84.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1491151750087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937986373901,-4.422027814143803e-06,0.0,0.0001513329480076,0.0,0.0,8.645803451538086,0.0,0.0,0.0,0.2886064946651459,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192767202854,-1488.892822265625,304.15289306640625,0.7240685224533081,0.1042493656277656,0.0946420580148696,293.2040100097656,297.1499938964844,293.1499938964844,0.1127294301986694,-2653.556884765625,304.15484619140625,0.8588078022003174,0.1772446483373642,0.1686497181653976,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148217439651,-1692.1949462890625,304.1532897949219,0.8198336362838745,0.1528192162513733,0.1075618416070938,293.19140625,297.1499938964844,293.1499938964844,0.111110545694828,-2623.0302734375,304.15380859375,0.8555812835693359,0.1751125454902649,0.1667221784591674,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419651634991,-1411.1658935546875,296.2765808105469,0.5605559349060059,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228566408157,0.9905292987823486,0.9905292987823486,1.0,1.0,-0.9193402528762816,0.3902777731418609,0.5290624499320984,0.1784045249223709,0.0,0.0,0.2915059626102447,25.970373153686523,25.0,-0.3794307112693786,-6653.25732421875,84.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1491151750087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937986373901,-4.422027814143803e-06,0.0,0.0001513329480076,0.0,0.0,8.645803451538086,0.0,0.0,0.0,0.2886064946651459,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815310657024,-1479.8345947265625,304.15283203125,0.7229707837104797,0.1036042347550392,0.0940567404031753,293.19830322265625,297.1499938964844,293.1499938964844,0.1124613806605339,-2648.696044921875,304.1536560058594,0.8586606383323669,0.1770355999469757,0.168338194489479,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049991726875,-1683.3978271484375,304.1531982421875,0.8188078999519348,0.1520093977451324,0.1069919019937515,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995814919471,-2609.5634765625,304.1537170410156,0.8544890284538269,0.1741950213909149,0.1658496409654617,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895144730806,-1392.12353515625,296.2064819335937,0.5608541965484619,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829147577285,0.9904982447624208,0.9904982447624208,1.0,1.0,-0.9165212512016296,0.3887905478477478,0.5277307033538818,0.1783538162708282,0.0,0.0,0.2895192503929138,25.901262283325195,25.0,-1.9809834957122805,-6616.775390625,84.0763931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.70703125,18000.0,0.0,0.0,0.1482069492340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205939769744873,0.2059441804885864,-4.417972832015948e-06,0.0,0.0001504112151451,0.0,0.0,8.564427375793457,0.0,0.0,0.0,0.2882765531539917,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815310657024,-1479.8345947265625,304.15283203125,0.7229707837104797,0.1036042347550392,0.0940567404031753,293.19830322265625,297.1499938964844,293.1499938964844,0.1124613806605339,-2648.696044921875,304.1536560058594,0.8586606383323669,0.1770355999469757,0.168338194489479,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049991726875,-1683.3978271484375,304.1531982421875,0.8188078999519348,0.1520093977451324,0.1069919019937515,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995814919471,-2609.5634765625,304.1537170410156,0.8544890284538269,0.1741950213909149,0.1658496409654617,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895144730806,-1392.12353515625,296.2064819335937,0.5608541965484619,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829147577285,0.9904982447624208,0.9904982447624208,1.0,1.0,-0.9165212512016296,0.3887905478477478,0.5277307033538818,0.1783538162708282,0.0,0.0,0.2895192503929138,25.901262283325195,25.0,-1.9809834957122805,-6616.775390625,84.0763931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.70703125,18000.0,0.0,0.0,0.1482069492340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205939769744873,0.2059441804885864,-4.417972832015948e-06,0.0,0.0001504112151451,0.0,0.0,8.564427375793457,0.0,0.0,0.0,0.2882765531539917,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612234950065,-1471.0977783203125,304.1527404785156,0.7219417691230774,0.1029772832989692,0.0934872329235076,293.1922912597656,297.1499938964844,293.1499938964844,0.1124253273010253,-2648.22998046875,304.1524963378906,0.8590180277824402,0.1770278811454773,0.1682968586683273,293.185791015625,297.1499938964844,293.1499938964844,0.0927146300673484,-1674.8870849609375,304.1531066894531,0.8178517818450928,0.1512188464403152,0.1064348816871643,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534699082374573,0.173294261097908,0.1649923175573349,293.3559265136719,297.1499938964844,293.1499938964844,0.003637857036665,-1373.349365234375,296.1366882324219,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953790783882141,0.9904689192771912,0.9904689192771912,1.0,1.0,-0.9140779972076416,0.3874900937080383,0.5265879034996033,0.1783385723829269,0.0,0.0,0.287876158952713,25.828598022460938,25.0,-2.6552069187164307,-6585.455078125,83.50730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045746147632599,0.2045790404081344,-4.414504473970737e-06,0.0,0.0001495064643677,0.0,0.0,8.49705982208252,0.0,0.0,0.0,0.2880016267299652,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612234950065,-1471.0977783203125,304.1527404785156,0.7219417691230774,0.1029772832989692,0.0934872329235076,293.1922912597656,297.1499938964844,293.1499938964844,0.1124253273010253,-2648.22998046875,304.1524963378906,0.8590180277824402,0.1770278811454773,0.1682968586683273,293.185791015625,297.1499938964844,293.1499938964844,0.0927146300673484,-1674.8870849609375,304.1531066894531,0.8178517818450928,0.1512188464403152,0.1064348816871643,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534699082374573,0.173294261097908,0.1649923175573349,293.3559265136719,297.1499938964844,293.1499938964844,0.003637857036665,-1373.349365234375,296.1366882324219,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953790783882141,0.9904689192771912,0.9904689192771912,1.0,1.0,-0.9140779972076416,0.3874900937080383,0.5265879034996033,0.1783385723829269,0.0,0.0,0.287876158952713,25.828598022460938,25.0,-2.6552069187164307,-6585.455078125,83.50730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045746147632599,0.2045790404081344,-4.414504473970737e-06,0.0,0.0001495064643677,0.0,0.0,8.49705982208252,0.0,0.0,0.0,0.2880016267299652,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542524121701717,-1462.56640625,304.1526794433594,0.7208917737007141,0.1023669689893722,0.0929336175322532,293.1867980957031,297.1499938964844,293.1499938964844,0.1124534532427787,-2648.927490234375,304.1516418457031,0.859441339969635,0.1770722419023513,0.1683306396007537,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358838677406,-1666.537109375,304.1530456542969,0.8168637156486511,0.1504465192556381,0.1058912500739097,293.189453125,297.1499938964844,293.1499938964844,0.1090277358889579,-2583.541015625,304.153564453125,0.8524144291877747,0.1724095642566681,0.1641509085893631,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867630504071,-1354.710205078125,296.0677185058594,0.5614857077598572,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950070708990097,0.9904395937919616,0.9904395937919616,1.0,1.0,-0.9117810130119324,0.3862734138965606,0.5255076289176941,0.1783094704151153,0.0,0.0,0.2864492237567901,25.764772415161133,25.0,-2.3513197898864746,-6557.138671875,82.98149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.1464664936065673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034158110618591,0.2034202218055725,-4.411615464050556e-06,0.0,0.0001486448600189,0.0,0.0,8.440108299255371,0.0,0.0,0.0,0.2877694070339203,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542524121701717,-1462.56640625,304.1526794433594,0.7208917737007141,0.1023669689893722,0.0929336175322532,293.1867980957031,297.1499938964844,293.1499938964844,0.1124534532427787,-2648.927490234375,304.1516418457031,0.859441339969635,0.1770722419023513,0.1683306396007537,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358838677406,-1666.537109375,304.1530456542969,0.8168637156486511,0.1504465192556381,0.1058912500739097,293.189453125,297.1499938964844,293.1499938964844,0.1090277358889579,-2583.541015625,304.153564453125,0.8524144291877747,0.1724095642566681,0.1641509085893631,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867630504071,-1354.710205078125,296.0677185058594,0.5614857077598572,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950070708990097,0.9904395937919616,0.9904395937919616,1.0,1.0,-0.9117810130119324,0.3862734138965606,0.5255076289176941,0.1783094704151153,0.0,0.0,0.2864492237567901,25.764772415161133,25.0,-2.3513197898864746,-6557.138671875,82.98149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.1464664936065673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034158110618591,0.2034202218055725,-4.411615464050556e-06,0.0,0.0001486448600189,0.0,0.0,8.440108299255371,0.0,0.0,0.0,0.2877694070339203,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540013760328292,-1458.361083984375,304.15264892578125,0.7203484773635864,0.1020669862627983,0.0926619172096252,293.184326171875,297.1499938964844,293.1499938964844,0.1124714612960815,-2649.3310546875,304.1513061523437,0.8596275448799133,0.1770945638418197,0.168351873755455,293.184814453125,297.1499938964844,293.1499938964844,0.0918499678373336,-1662.4090576171875,304.15301513671875,0.8163468241691589,0.1500661969184875,0.1056238561868667,293.18914794921875,297.1499938964844,293.1499938964844,0.1086905375123024,-2577.12890625,304.1535339355469,0.851862370967865,0.1719724982976913,0.1637355834245681,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614229273051,-1345.4393310546875,296.0335693359375,0.5616053938865662,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948312371969223,0.9904249906539916,0.9904249906539916,1.0,1.0,-0.9106566309928894,0.3856830894947052,0.5249735116958618,0.1782819777727127,0.0,0.0,0.2857924103736877,25.737136840820312,25.0,-2.087655544281006,-6543.60009765625,82.73047637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1460636854171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028878033161163,0.2028922140598297,-4.410323072079336e-06,0.0,0.0001482360676163,0.0,0.0,8.4142427444458,0.0,0.0,0.0,0.2876642346382141,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537521168589592,-1454.1881103515625,304.1526184082031,0.7197912335395813,0.1017697528004646,0.0923929959535598,293.1820373535156,297.1499938964844,293.1499938964844,0.1124870926141738,-2649.67822265625,304.15106201171875,0.8597864508628845,0.1771117001771927,0.1683700233697891,293.1844787597656,297.1499938964844,293.1499938964844,0.0915659368038177,-1658.306640625,304.1529846191406,0.8158131241798401,0.14968903362751,0.1053589209914207,293.1888427734375,297.1499938964844,293.1499938964844,0.1083551347255706,-2570.744384765625,304.15350341796875,0.85129314661026,0.1715383380651474,0.163323312997818,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361824557185,-1336.188232421875,295.99957275390625,0.5617074370384216,0.050000000745058,0.2284497767686844,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946610063314438,0.99040949344635,0.99040949344635,1.0,1.0,-0.9095391631126404,0.3851009905338287,0.5244381427764893,0.1782432496547699,0.0,0.0,0.2851636409759521,25.71226501464844,25.0,-1.8070787191390991,-6530.3427734375,82.48550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1456765532493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023857086896896,0.202390119433403,-4.409105713421013e-06,0.0,0.000147843195009,0.0,0.0,8.389690399169922,0.0,0.0,0.0,0.2875645160675049,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578937709331,-1445.9219970703125,304.152587890625,0.7186306118965149,0.1011822149157524,0.0918621569871902,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007644295692,-2650.009765625,304.15069580078125,0.860001266002655,0.1771176606416702,0.168384701013565,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026133060455,-1650.1661376953125,304.1529235839844,0.8146920800209045,0.1489427983760833,0.1048353090882301,293.188232421875,297.1499938964844,293.1499938964844,0.107689045369625,-2558.04736328125,304.1534423828125,0.8501017093658447,0.1706776618957519,0.1625067144632339,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859820734709,-1317.74267578125,295.9320678710937,0.5618584752082825,0.050000000745058,0.2284451574087143,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943347156047821,0.9903785586357116,0.9903785586357116,1.0,1.0,-0.9073056578636168,0.3839538097381592,0.5233518481254578,0.1781253218650818,0.0,0.0,0.283968985080719,25.670515060424805,25.0,-1.2790477275848389,-6504.41748046875,82.0096206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.1449513435363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014406025409698,0.2014450132846832,-4.406843800097704e-06,0.0,0.0001471071882406,0.0,0.0,8.343588829040527,0.0,0.0,0.0,0.287377655506134,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578937709331,-1445.9219970703125,304.152587890625,0.7186306118965149,0.1011822149157524,0.0918621569871902,293.17803955078125,297.1499938964844,293.1499938964844,0.1125007644295692,-2650.009765625,304.15069580078125,0.860001266002655,0.1771176606416702,0.168384701013565,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026133060455,-1650.1661376953125,304.1529235839844,0.8146920800209045,0.1489427983760833,0.1048353090882301,293.188232421875,297.1499938964844,293.1499938964844,0.107689045369625,-2558.04736328125,304.1534423828125,0.8501017093658447,0.1706776618957519,0.1625067144632339,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859820734709,-1317.74267578125,295.9320678710937,0.5618584752082825,0.050000000745058,0.2284451574087143,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943347156047821,0.9903785586357116,0.9903785586357116,1.0,1.0,-0.9073056578636168,0.3839538097381592,0.5233518481254578,0.1781253218650818,0.0,0.0,0.283968985080719,25.670515060424805,25.0,-1.2790477275848389,-6504.41748046875,82.0096206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.1449513435363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014406025409698,0.2014450132846832,-4.406843800097704e-06,0.0,0.0001471071882406,0.0,0.0,8.343588829040527,0.0,0.0,0.0,0.287377655506134,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682565152645,-1437.7432861328125,304.15252685546875,0.7174026370048523,0.1006020903587341,0.0913389325141906,293.1747741699219,297.1499938964844,293.1499938964844,0.1124749556183815,-2649.56005859375,304.1505126953125,0.8600455522537231,0.1770663857460022,0.1683511734008789,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446169734001,-1642.09814453125,304.15289306640625,0.8134945034980774,0.148205429315567,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286110043525,-2545.435546875,304.15338134765625,0.8488373756408691,0.1698255687952041,0.1616991758346557,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361374564468,-1299.3714599609375,295.8650817871094,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235197544098,0.9903476238250732,0.9903476238250732,1.0,1.0,-0.9050452709197998,0.3828180432319641,0.5222272276878357,0.1779433935880661,0.0,0.0,0.2828330397605896,25.639068603515625,25.0,-0.8444087505340576,-6479.01318359375,81.54654693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1442929357290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005519568920135,0.2005563676357269,-4.4047510527889244e-06,0.0,0.0001464389788452,0.0,0.0,8.300375938415527,0.0,0.0,0.0,0.2872028648853302,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682565152645,-1437.7432861328125,304.15252685546875,0.7174026370048523,0.1006020903587341,0.0913389325141906,293.1747741699219,297.1499938964844,293.1499938964844,0.1124749556183815,-2649.56005859375,304.1505126953125,0.8600455522537231,0.1770663857460022,0.1683511734008789,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446169734001,-1642.09814453125,304.15289306640625,0.8134945034980774,0.148205429315567,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286110043525,-2545.435546875,304.15338134765625,0.8488373756408691,0.1698255687952041,0.1616991758346557,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361374564468,-1299.3714599609375,295.8650817871094,0.5619384050369263,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235197544098,0.9903476238250732,0.9903476238250732,1.0,1.0,-0.9050452709197998,0.3828180432319641,0.5222272276878357,0.1779433935880661,0.0,0.0,0.2828330397605896,25.639068603515625,25.0,-0.8444087505340576,-6479.01318359375,81.54654693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1442929357290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005519568920135,0.2005563676357269,-4.4047510527889244e-06,0.0,0.0001464389788452,0.0,0.0,8.300375938415527,0.0,0.0,0.0,0.2872028648853302,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522819720208644,-1429.6312255859375,304.1524963378906,0.7161000967025757,0.1000276058912277,0.0908216759562492,293.17236328125,297.1499938964844,293.1499938964844,0.1123906224966049,-2647.97314453125,304.1504821777344,0.8598798513412476,0.1769348084926605,0.168246641755104,293.1827087402344,297.1499938964844,293.1499938964844,0.0898908078670501,-1634.0872802734375,304.15283203125,0.8122143745422363,0.1474750339984893,0.1038076058030128,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729971647262,-2532.89404296875,304.1533508300781,0.8474979996681213,0.1689804941415786,0.1608991771936416,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866143785417,-1281.0675048828125,295.7985534667969,0.5619466304779053,0.050000000745058,0.2284425199031829,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937231868505478,0.9903206825256348,0.9903206825256348,1.0,1.0,-0.902725338935852,0.3816810250282287,0.5210443139076233,0.1776858568191528,0.0,0.0,0.2817286849021911,25.617576599121094,25.0,-0.492805004119873,-6453.91357421875,81.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1437006890773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996975988149643,0.1997019946575164,-4.402770628075814e-06,0.0,0.0001458379410905,0.0,0.0,8.258950233459473,0.0,0.0,0.0,0.2870356440544128,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522819720208644,-1429.6312255859375,304.1524963378906,0.7161000967025757,0.1000276058912277,0.0908216759562492,293.17236328125,297.1499938964844,293.1499938964844,0.1123906224966049,-2647.97314453125,304.1504821777344,0.8598798513412476,0.1769348084926605,0.168246641755104,293.1827087402344,297.1499938964844,293.1499938964844,0.0898908078670501,-1634.0872802734375,304.15283203125,0.8122143745422363,0.1474750339984893,0.1038076058030128,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729971647262,-2532.89404296875,304.1533508300781,0.8474979996681213,0.1689804941415786,0.1608991771936416,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866143785417,-1281.0675048828125,295.7985534667969,0.5619466304779053,0.050000000745058,0.2284425199031829,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937231868505478,0.9903206825256348,0.9903206825256348,1.0,1.0,-0.902725338935852,0.3816810250282287,0.5210443139076233,0.1776858568191528,0.0,0.0,0.2817286849021911,25.617576599121094,25.0,-0.492805004119873,-6453.91357421875,81.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1437006890773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996975988149643,0.1997019946575164,-4.402770628075814e-06,0.0,0.0001458379410905,0.0,0.0,8.258950233459473,0.0,0.0,0.0,0.2870356440544128,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976470291614,-1421.562744140625,304.1524658203125,0.7147210836410522,0.0994569286704063,0.0903085619211196,293.17071533203125,297.1499938964844,293.1499938964844,0.1122351512312889,-2645.015625,304.15057373046875,0.8594859838485718,0.1767063736915588,0.1680560559034347,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397778272628,-1626.114501953125,304.1528015136719,0.8108518719673157,0.1467494964599609,0.103300541639328,293.1866455078125,297.1499938964844,293.1499938964844,0.1057210713624954,-2520.402099609375,304.1533203125,0.8460881114006042,0.168140560388565,0.1601047813892364,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373502083122,-1262.8126220703125,295.7323608398437,0.561888575553894,0.050000000745058,0.2284443527460098,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934288144111633,0.9902938008308412,0.9902938008308412,1.0,1.0,-0.9003210067749023,0.3805335760116577,0.5197874307632446,0.1773426085710525,0.0,0.0,0.2806284427642822,25.60477066040039,25.0,-0.2024348527193069,-6428.93994140625,80.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1431636065244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988549828529358,0.1988593786954879,-4.400843863550108e-06,0.0,0.0001452928554499,0.0,0.0,8.2182035446167,0.0,0.0,0.0,0.2868714332580566,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976470291614,-1421.562744140625,304.1524658203125,0.7147210836410522,0.0994569286704063,0.0903085619211196,293.17071533203125,297.1499938964844,293.1499938964844,0.1122351512312889,-2645.015625,304.15057373046875,0.8594859838485718,0.1767063736915588,0.1680560559034347,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397778272628,-1626.114501953125,304.1528015136719,0.8108518719673157,0.1467494964599609,0.103300541639328,293.1866455078125,297.1499938964844,293.1499938964844,0.1057210713624954,-2520.402099609375,304.1533203125,0.8460881114006042,0.168140560388565,0.1601047813892364,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373502083122,-1262.8126220703125,295.7323608398437,0.561888575553894,0.050000000745058,0.2284443527460098,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934288144111633,0.9902938008308412,0.9902938008308412,1.0,1.0,-0.9003210067749023,0.3805335760116577,0.5197874307632446,0.1773426085710525,0.0,0.0,0.2806284427642822,25.60477066040039,25.0,-0.2024348527193069,-6428.93994140625,80.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1431636065244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988549828529358,0.1988593786954879,-4.400843863550108e-06,0.0,0.0001452928554499,0.0,0.0,8.2182035446167,0.0,0.0,0.0,0.2868714332580566,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.051555935293436,-1417.5401611328125,304.1524658203125,0.7140018939971924,0.0991726294159889,0.0900531783699989,293.170166015625,297.1499938964844,293.1499938964844,0.1121270284056663,-2642.953369140625,304.1506652832031,0.8591973781585693,0.1765507459640503,0.1679239869117736,293.1819763183594,297.1499938964844,293.1499938964844,0.0890650227665901,-1622.1385498046875,304.1528015136719,0.8101391792297363,0.1463880985975265,0.1030481606721878,293.1864013671875,297.1499938964844,293.1499938964844,0.1053962409496307,-2514.170654296875,304.1533203125,0.8453576564788818,0.1677221059799194,0.1597092598676681,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128152135759,-1253.705078125,295.69940185546875,0.5618358254432678,0.050000000745058,0.2284460067749023,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932826489210128,0.9902803301811218,0.9902803301811218,1.0,1.0,-0.8990803360939026,0.379953533411026,0.519126832485199,0.1771358847618103,0.0,0.0,0.2800738513469696,25.601356506347656,25.0,-0.0739713311195373,-6416.4609375,80.40251922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,305.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1429119706153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984331905841827,0.1984376013278961,-4.399887984618545e-06,0.0,0.0001450374838896,0.0,0.0,8.197845458984375,0.0,0.0,0.0,0.2867895066738128,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513144172728061,-1413.5234375,304.1524658203125,0.7132612466812134,0.0988888442516326,0.0897984355688095,293.1698303222656,297.1499938964844,293.1499938964844,0.1119948774576187,-2640.43017578125,304.1507873535156,0.8588393330574036,0.1763626784086227,0.167762815952301,293.1817626953125,297.1499938964844,293.1499938964844,0.0887906402349472,-1618.167724609375,304.1528015136719,0.8094039559364319,0.1460274159908294,0.1027964204549789,293.1861877441406,297.1499938964844,293.1499938964844,0.1050720810890197,-2507.94677734375,304.1532897949219,0.8446094393730164,0.1673044711351394,0.1593147069215774,293.3475646972656,297.1499938964844,293.1499938964844,0.003288323059678,-1244.6031494140625,295.6664733886719,0.5617666840553284,0.050000000745058,0.2284481674432754,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.15838623046875,1.0,0.193136528134346,0.9902708530426024,0.9902708530426024,1.0,1.0,-0.8978081345558167,0.3793669641017914,0.5184412002563477,0.1769039332866668,0.0,0.0,0.2795129418373108,25.59995651245117,25.0,0.0476548261940479,-6403.9609375,80.17018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1426700502634048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980085372924804,0.1980129331350326,-4.39893165093963e-06,0.0,0.0001447919639758,0.0,0.0,8.177374839782715,0.0,0.0,0.0,0.286707192659378,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508314706385135,-1405.4993896484375,304.1524353027344,0.7117114663124084,0.0983223617076873,0.0892903879284858,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494089365005,-2633.82861328125,304.1510925292969,0.8578969240188599,0.1758787482976913,0.1673423051834106,293.18133544921875,297.1499938964844,293.1499938964844,0.0882424712181091,-1610.2342529296875,304.1527709960937,0.8078626394271851,0.1453075855970382,0.1022944152355194,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252440333366,-2495.512939453125,304.1532897949219,0.8430591225624084,0.1664711833000183,0.158527985215187,293.3465881347656,297.1499938964844,293.1499938964844,0.003239483339712,-1226.4232177734375,295.6008605957031,0.5615790486335754,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928426027297973,0.9902518391609192,0.9902518391609192,1.0,1.0,-0.8951540589332581,0.3781684637069702,0.5169855952262878,0.1763582825660705,0.0,0.0,0.2783602774143219,25.6030387878418,25.0,0.2845996618270874,-6378.80126953125,79.69624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1422092765569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971421539783477,0.1971465498208999,-4.396998519951012e-06,0.0,0.00014432433818,0.0,0.0,8.135688781738281,0.0,0.0,0.0,0.2865397334098816,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508314706385135,-1405.4993896484375,304.1524353027344,0.7117114663124084,0.0983223617076873,0.0892903879284858,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494089365005,-2633.82861328125,304.1510925292969,0.8578969240188599,0.1758787482976913,0.1673423051834106,293.18133544921875,297.1499938964844,293.1499938964844,0.0882424712181091,-1610.2342529296875,304.1527709960937,0.8078626394271851,0.1453075855970382,0.1022944152355194,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252440333366,-2495.512939453125,304.1532897949219,0.8430591225624084,0.1664711833000183,0.158527985215187,293.3465881347656,297.1499938964844,293.1499938964844,0.003239483339712,-1226.4232177734375,295.6008605957031,0.5615790486335754,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928426027297973,0.9902518391609192,0.9902518391609192,1.0,1.0,-0.8951540589332581,0.3781684637069702,0.5169855952262878,0.1763582825660705,0.0,0.0,0.2783602774143219,25.6030387878418,25.0,0.2845996618270874,-6378.80126953125,79.69624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,305.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1422092765569687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971421539783477,0.1971465498208999,-4.396998519951012e-06,0.0,0.00014432433818,0.0,0.0,8.135688781738281,0.0,0.0,0.0,0.2865397334098816,4.0,0.0,1.0
