time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.050348088145256,-1397.47900390625,304.1524353027344,0.7100648880004883,0.0977565944194793,0.0887835770845413,293.17047119140625,297.1499938964844,293.1499938964844,0.1111839264631271,-2624.927490234375,304.1515197753906,0.8566312193870544,0.1752355843782425,0.166776493191719,293.18096923828125,297.1499938964844,293.1499938964844,0.0876944586634635,-1602.302978515625,304.1527709960937,0.8062226176261902,0.144588902592659,0.1017937213182449,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798747420311,-2483.08740234375,304.1532592773437,0.8414380550384521,0.1656396836042404,0.1577436029911041,293.345703125,297.1499938964844,293.1499938964844,0.0031908077653497,-1208.2667236328125,295.5354309082031,0.5613269805908203,0.050000000745058,0.2284619063138961,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.192543476819992,0.9902328848838806,0.9902328848838806,1.0,1.0,-0.8923338651657104,0.3769289851188659,0.5154048800468445,0.1756956428289413,0.0,0.0,0.2771501243114471,25.613523483276367,25.0,0.4997449517250061,-6353.271484375,79.20591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.141767993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962401866912841,0.1962445825338363,-4.395008545543533e-06,0.0,0.0001438764884369,0.0,0.0,8.092397689819336,0.0,0.0,0.0,0.2863660752773285,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.050348088145256,-1397.47900390625,304.1524353027344,0.7100648880004883,0.0977565944194793,0.0887835770845413,293.17047119140625,297.1499938964844,293.1499938964844,0.1111839264631271,-2624.927490234375,304.1515197753906,0.8566312193870544,0.1752355843782425,0.166776493191719,293.18096923828125,297.1499938964844,293.1499938964844,0.0876944586634635,-1602.302978515625,304.1527709960937,0.8062226176261902,0.144588902592659,0.1017937213182449,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798747420311,-2483.08740234375,304.1532592773437,0.8414380550384521,0.1656396836042404,0.1577436029911041,293.345703125,297.1499938964844,293.1499938964844,0.0031908077653497,-1208.2667236328125,295.5354309082031,0.5613269805908203,0.050000000745058,0.2284619063138961,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.192543476819992,0.9902328848838806,0.9902328848838806,1.0,1.0,-0.8923338651657104,0.3769289851188659,0.5154048800468445,0.1756956428289413,0.0,0.0,0.2771501243114471,25.613523483276367,25.0,0.4997449517250061,-6353.271484375,79.20591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.141767993569374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962401866912841,0.1962445825338363,-4.395008545543533e-06,0.0,0.0001438764884369,0.0,0.0,8.092397689819336,0.0,0.0,0.0,0.2863660752773285,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498642474412918,-1389.462646484375,304.1524353027344,0.7083049416542053,0.0971908271312713,0.0882773697376251,293.1720275878906,297.1499938964844,293.1499938964844,0.1105783358216285,-2613.340087890625,304.1520080566406,0.8549922108650208,0.1743977218866348,0.1660394519567489,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466472744941,-1594.37646484375,304.1527709960937,0.8044734001159668,0.1438705325126648,0.1012937128543853,293.1850891113281,297.1499938964844,293.1499938964844,0.1031362265348434,-2470.677490234375,304.1532592773437,0.8397380709648132,0.1648092269897461,0.1569608151912689,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422383617609,-1190.119140625,295.4701232910156,0.5610039234161377,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922356486320495,0.9902231693267822,0.9902231693267822,1.0,1.0,-0.8893142342567444,0.375650405883789,0.5136638283729553,0.1748682707548141,0.0,0.0,0.275877833366394,25.631465911865234,25.0,0.5185093879699707,-6327.4375,78.69366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,305.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1413326114416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952944546937942,0.1952988505363464,-4.39293444287614e-06,0.0,0.0001434346340829,0.0,0.0,8.047100067138672,0.0,0.0,0.0,0.2861846089363098,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498642474412918,-1389.462646484375,304.1524353027344,0.7083049416542053,0.0971908271312713,0.0882773697376251,293.1720275878906,297.1499938964844,293.1499938964844,0.1105783358216285,-2613.340087890625,304.1520080566406,0.8549922108650208,0.1743977218866348,0.1660394519567489,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466472744941,-1594.37646484375,304.1527709960937,0.8044734001159668,0.1438705325126648,0.1012937128543853,293.1850891113281,297.1499938964844,293.1499938964844,0.1031362265348434,-2470.677490234375,304.1532592773437,0.8397380709648132,0.1648092269897461,0.1569608151912689,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422383617609,-1190.119140625,295.4701232910156,0.5610039234161377,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922356486320495,0.9902231693267822,0.9902231693267822,1.0,1.0,-0.8893142342567444,0.375650405883789,0.5136638283729553,0.1748682707548141,0.0,0.0,0.275877833366394,25.631465911865234,25.0,0.5185093879699707,-6327.4375,78.69366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,305.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1413326114416122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952944546937942,0.1952988505363464,-4.39293444287614e-06,0.0,0.0001434346340829,0.0,0.0,8.047100067138672,0.0,0.0,0.0,0.2861846089363098,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493808723986148,-1381.4691162109375,304.1524353027344,0.7064201831817627,0.0966242328286171,0.0877712070941925,293.1747131347656,297.1499938964844,293.1499938964844,0.1097857505083084,-2598.161865234375,304.1526794433594,0.8528559803962708,0.1732974797487259,0.1650698781013488,293.18035888671875,297.1499938964844,293.1499938964844,0.0866005569696426,-1586.4801025390625,304.1527404785156,0.8026075959205627,0.1431517750024795,0.1007940173149108,293.1847839355469,297.1499938964844,293.1499938964844,0.10249625146389,-2458.324951171875,304.1532287597656,0.8379368782043457,0.1639792323112487,0.1561792343854904,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938894487917,-1172.0360107421875,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919144541025161,0.9902135133743286,0.9902135133743286,1.0,1.0,-0.8860208988189697,0.3743115365505218,0.5117093920707703,0.1738307178020477,0.0,0.0,0.2745872735977173,25.65885353088379,25.0,0.3149840533733368,-6301.67724609375,78.14970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.140891820192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943290382623672,0.1943334192037582,-4.390795766084921e-06,0.0,0.0001429872936569,0.0,0.0,8.000898361206055,0.0,0.0,0.0,0.2859993875026703,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493808723986148,-1381.4691162109375,304.1524353027344,0.7064201831817627,0.0966242328286171,0.0877712070941925,293.1747131347656,297.1499938964844,293.1499938964844,0.1097857505083084,-2598.161865234375,304.1526794433594,0.8528559803962708,0.1732974797487259,0.1650698781013488,293.18035888671875,297.1499938964844,293.1499938964844,0.0866005569696426,-1586.4801025390625,304.1527404785156,0.8026075959205627,0.1431517750024795,0.1007940173149108,293.1847839355469,297.1499938964844,293.1499938964844,0.10249625146389,-2458.324951171875,304.1532287597656,0.8379368782043457,0.1639792323112487,0.1561792343854904,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938894487917,-1172.0360107421875,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919144541025161,0.9902135133743286,0.9902135133743286,1.0,1.0,-0.8860208988189697,0.3743115365505218,0.5117093920707703,0.1738307178020477,0.0,0.0,0.2745872735977173,25.65885353088379,25.0,0.3149840533733368,-6301.67724609375,78.14970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.140891820192337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943290382623672,0.1943334192037582,-4.390795766084921e-06,0.0,0.0001429872936569,0.0,0.0,8.000898361206055,0.0,0.0,0.0,0.2859993875026703,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491388067603111,-1377.4708251953125,304.1524353027344,0.7054336071014404,0.0963402912020683,0.0875178575515747,293.1764831542969,297.1499938964844,293.1499938964844,0.1093036085367202,-2588.92041015625,304.1530456542969,0.8515681624412537,0.1726336330175399,0.1644790768623352,293.18023681640625,297.1499938964844,293.1499938964844,0.0863275229930877,-1582.5335693359375,304.1527404785156,0.8016282916069031,0.1427918970584869,0.1005440726876258,293.1846618652344,297.1499938964844,293.1499938964844,0.1021770313382148,-2452.15771484375,304.1532287597656,0.8369953632354736,0.1635641604661941,0.1557886749505996,293.3439025878906,297.1499938964844,293.1499938964844,0.003069702303037,-1162.9813232421875,295.3720092773437,0.5603477358818054,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596374511719,1.0,0.1917468905448913,0.990208625793457,0.990208625793457,1.0,1.0,-0.8842483162879944,0.3736077547073364,0.510640561580658,0.1732317954301834,0.0,0.0,0.2739365398883819,25.676403045654297,25.0,0.28982013463974,-6288.84619140625,77.86238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1406663507223129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938453316688537,0.1938497275114059,-4.3897225623368286e-06,0.0,0.0001427584647899,0.0,0.0,7.977775573730469,0.0,0.0,0.0,0.285906583070755,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488961301743984,-1373.465087890625,304.1524353027344,0.704422116279602,0.0960558131337165,0.0872642025351524,293.1784973144531,297.1499938964844,293.1499938964844,0.1087682917714119,-2578.652099609375,304.1534729003906,0.8501494526863098,0.1719008535146713,0.1638230979442596,293.1801147460937,297.1499938964844,293.1499938964844,0.0860540270805358,-1578.580810546875,304.1527404785156,0.8006231784820557,0.1424315273761749,0.1002939417958259,293.1845397949219,297.1499938964844,293.1499938964844,0.1018577963113784,-2445.985107421875,304.1532287597656,0.8360317349433899,0.163148894906044,0.1553981304168701,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455568339675,-1153.934814453125,295.3392639160156,0.5600849986076355,0.050000000745058,0.2285009175539016,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915743947029113,0.9902113676071168,0.9902113676071168,1.0,1.0,-0.8823975324630737,0.372882217168808,0.5095152854919434,0.1725848913192749,0.0,0.0,0.2732761204242706,25.69596672058105,25.0,0.3129793703556061,-6275.97216796875,77.56514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.478515625,18000.0,0.0,0.0,0.1404366046190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193357452750206,0.1933618336915969,-4.388645720609929e-06,0.0,0.0001425252994522,0.0,0.0,7.954483032226562,0.0,0.0,0.0,0.2858131825923919,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089069068431,-1365.430908203125,304.1524353027344,0.7023301720619202,0.0954851955175399,0.0867557749152183,293.1832275390625,297.1499938964844,293.1499938964844,0.1075380370020866,-2555.0224609375,304.15435791015625,0.8469263911247253,0.1702251881361007,0.1623145341873169,293.179931640625,297.1499938964844,293.1499938964844,0.0855055749416351,-1570.6563720703125,304.1527404785156,0.7985420227050781,0.1417091339826584,0.0997928380966186,293.184326171875,297.1499938964844,293.1499938964844,0.1012193635106086,-2433.627197265625,304.1531982421875,0.8340438604354858,0.1623176634311676,0.1546167880296707,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972691554576,-1135.8236083984375,295.2738037109375,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131756544113,0.9902167916297911,0.9902167916297911,1.0,1.0,-0.8784595727920532,0.3713648617267608,0.5070947408676147,0.1711467802524566,0.0,0.0,0.2719230353832245,25.7403564453125,25.0,0.3756268918514251,-6249.94091796875,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1399614065885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923624873161316,0.1923668682575225,-4.386466116557131e-06,0.0,0.0001420430344296,0.0,0.0,7.907070159912109,0.0,0.0,0.0,0.2856232225894928,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089069068431,-1365.430908203125,304.1524353027344,0.7023301720619202,0.0954851955175399,0.0867557749152183,293.1832275390625,297.1499938964844,293.1499938964844,0.1075380370020866,-2555.0224609375,304.15435791015625,0.8469263911247253,0.1702251881361007,0.1623145341873169,293.179931640625,297.1499938964844,293.1499938964844,0.0855055749416351,-1570.6563720703125,304.1527404785156,0.7985420227050781,0.1417091339826584,0.0997928380966186,293.184326171875,297.1499938964844,293.1499938964844,0.1012193635106086,-2433.627197265625,304.1531982421875,0.8340438604354858,0.1623176634311676,0.1546167880296707,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972691554576,-1135.8236083984375,295.2738037109375,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131756544113,0.9902167916297911,0.9902167916297911,1.0,1.0,-0.8784595727920532,0.3713648617267608,0.5070947408676147,0.1711467802524566,0.0,0.0,0.2719230353832245,25.7403564453125,25.0,0.3756268918514251,-6249.94091796875,76.93987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.1399614065885543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923624873161316,0.1923668682575225,-4.386466116557131e-06,0.0,0.0001420430344296,0.0,0.0,7.907070159912109,0.0,0.0,0.0,0.2856232225894928,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189828038215,-1357.363037109375,304.1524353027344,0.700154721736908,0.0949121117591857,0.0862455889582634,293.1887512207031,297.1499938964844,293.1499938964844,0.1060874238610267,-2527.103515625,304.15533447265625,0.8431854844093323,0.1682628691196441,0.1605335921049118,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548205733299,-1562.7022705078125,304.1527404785156,0.7963756918907166,0.1409840732812881,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807593464851,-2421.247802734375,304.1531982421875,0.831983745098114,0.1614851355552673,0.1538347601890564,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489868320524,-1117.689697265625,295.20831298828125,0.5588624477386475,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272504806518,0.9902222156524658,0.9902222156524658,1.0,1.0,-0.8741926550865173,0.3697479367256164,0.5044447183609009,0.1695267856121063,0.0,0.0,0.2705211639404297,25.79076385498047,25.0,0.4774858653545379,-6223.361328125,76.2703628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1394599974155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913383603096008,0.1913427412509918,-4.384237399790436e-06,0.0,0.000141534168506,0.0,0.0,7.858376502990723,0.0,0.0,0.0,0.2854283154010772,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189828038215,-1357.363037109375,304.1524353027344,0.700154721736908,0.0949121117591857,0.0862455889582634,293.1887512207031,297.1499938964844,293.1499938964844,0.1060874238610267,-2527.103515625,304.15533447265625,0.8431854844093323,0.1682628691196441,0.1605335921049118,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548205733299,-1562.7022705078125,304.1527404785156,0.7963756918907166,0.1409840732812881,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807593464851,-2421.247802734375,304.1531982421875,0.831983745098114,0.1614851355552673,0.1538347601890564,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489868320524,-1117.689697265625,295.20831298828125,0.5588624477386475,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908272504806518,0.9902222156524658,0.9902222156524658,1.0,1.0,-0.8741926550865173,0.3697479367256164,0.5044447183609009,0.1695267856121063,0.0,0.0,0.2705211639404297,25.79076385498047,25.0,0.4774858653545379,-6223.361328125,76.2703628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1394599974155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913383603096008,0.1913427412509918,-4.384237399790436e-06,0.0,0.000141534168506,0.0,0.0,7.858376502990723,0.0,0.0,0.0,0.2854283154010772,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262498319149,-1349.25927734375,304.1524353027344,0.697913408279419,0.0943367183208465,0.0857336148619651,293.1949157714844,297.1499938964844,293.1499938964844,0.1044268608093261,-2495.063720703125,304.15631103515625,0.8389667272567749,0.1660271137952804,0.1584916710853576,293.1796264648437,297.1499938964844,293.1499938964844,0.0844013541936874,-1554.712890625,304.1527404785156,0.7941434383392334,0.1402562260627746,0.0987860485911369,293.1839904785156,297.1499938964844,293.1499938964844,0.099941611289978,-2408.83935546875,304.1531982421875,0.8298680782318115,0.1606511771678924,0.1530517488718032,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006996192038,-1099.530517578125,295.14276123046875,0.5581709146499634,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904148608446121,0.990238606929779,0.990238606929779,1.0,1.0,-0.8696091175079346,0.3680321276187897,0.5015770196914673,0.1677416115999221,0.0,0.0,0.2690580785274505,25.845218658447266,25.0,0.5786261558532715,-6196.02685546875,75.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1389278322458267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902769058942794,0.1902812868356704,-4.381944108899916e-06,0.0,0.0001409940887242,0.0,0.0,7.808027744293213,0.0,0.0,0.0,0.285226970911026,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262498319149,-1349.25927734375,304.1524353027344,0.697913408279419,0.0943367183208465,0.0857336148619651,293.1949157714844,297.1499938964844,293.1499938964844,0.1044268608093261,-2495.063720703125,304.15631103515625,0.8389667272567749,0.1660271137952804,0.1584916710853576,293.1796264648437,297.1499938964844,293.1499938964844,0.0844013541936874,-1554.712890625,304.1527404785156,0.7941434383392334,0.1402562260627746,0.0987860485911369,293.1839904785156,297.1499938964844,293.1499938964844,0.099941611289978,-2408.83935546875,304.1531982421875,0.8298680782318115,0.1606511771678924,0.1530517488718032,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006996192038,-1099.530517578125,295.14276123046875,0.5581709146499634,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.1607971191406,1.0,0.1904148608446121,0.990238606929779,0.990238606929779,1.0,1.0,-0.8696091175079346,0.3680321276187897,0.5015770196914673,0.1677416115999221,0.0,0.0,0.2690580785274505,25.845218658447266,25.0,0.5786261558532715,-6196.02685546875,75.55685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1389278322458267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902769058942794,0.1902812868356704,-4.381944108899916e-06,0.0,0.0001409940887242,0.0,0.0,7.808027744293213,0.0,0.0,0.0,0.285226970911026,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311363995075,-1341.126953125,304.1524658203125,0.6956230998039246,0.0937594398856163,0.0852200761437416,293.2016296386719,297.1499938964844,293.1499938964844,0.1025670766830444,-2459.07275390625,304.1573181152344,0.8343008160591125,0.1635302901268005,0.1561995148658752,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453695178031,-1546.6920166015625,304.1527709960937,0.7918630242347717,0.1395257264375686,0.0982801094651222,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021428585052,-2396.406982421875,304.1531982421875,0.8277111053466797,0.1598158776760101,0.1522676795721054,293.34210205078125,297.1499938964844,293.1499938964844,0.002852406585589,-1081.3486328125,295.0771789550781,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746507406234,0.9902549982070924,0.9902549982070924,1.0,1.0,-0.8647216558456421,0.3662176132202148,0.4985040426254272,0.1658083945512771,0.0,0.0,0.2675291299819946,25.902013778686523,25.0,0.6474950313568115,-6167.794921875,74.8000717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1383609771728515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891737878322601,0.1891781687736511,-4.3795730562123936e-06,0.0,0.0001404188078595,0.0,0.0,7.755820274353027,0.0,0.0,0.0,0.2850183844566345,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311363995075,-1341.126953125,304.1524658203125,0.6956230998039246,0.0937594398856163,0.0852200761437416,293.2016296386719,297.1499938964844,293.1499938964844,0.1025670766830444,-2459.07275390625,304.1573181152344,0.8343008160591125,0.1635302901268005,0.1561995148658752,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453695178031,-1546.6920166015625,304.1527709960937,0.7918630242347717,0.1395257264375686,0.0982801094651222,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021428585052,-2396.406982421875,304.1531982421875,0.8277111053466797,0.1598158776760101,0.1522676795721054,293.34210205078125,297.1499938964844,293.1499938964844,0.002852406585589,-1081.3486328125,295.0771789550781,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899746507406234,0.9902549982070924,0.9902549982070924,1.0,1.0,-0.8647216558456421,0.3662176132202148,0.4985040426254272,0.1658083945512771,0.0,0.0,0.2675291299819946,25.902013778686523,25.0,0.6474950313568115,-6167.794921875,74.8000717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1383609771728515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891737878322601,0.1891781687736511,-4.3795730562123936e-06,0.0,0.0001404188078595,0.0,0.0,7.755820274353027,0.0,0.0,0.0,0.2850183844566345,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466828644275665,-1337.052978515625,304.1524658203125,0.6944645047187805,0.0934702977538108,0.084962859749794,293.20513916015625,297.1499938964844,293.1499938964844,0.1015667542815208,-2439.665771484375,304.1578063964844,0.8318082094192505,0.1621887981891632,0.1549640446901321,293.17950439453125,297.1499938964844,293.1499938964844,0.0835665315389633,-1542.6715087890625,304.1527709960937,0.7907098531723022,0.139159619808197,0.0980265513062477,293.1838073730469,297.1499938964844,293.1499938964844,0.0989823639392852,-2390.183837890625,304.1531982421875,0.8266209363937378,0.1593977957963943,0.1518752872943878,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282601851969,-1072.250732421875,295.0443725585937,0.5570726990699768,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439807653427,0.9902632236480712,0.9902632236480712,1.0,1.0,-0.8621693849563599,0.3652741611003876,0.4968951940536499,0.1647918224334716,0.0,0.0,0.2667393982410431,25.93082427978516,25.0,0.6681729555130005,-6153.31884765625,74.40605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1380637437105178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886063069105148,0.1886106878519058,-4.378357061796123e-06,0.0,0.0001401171466568,0.0,0.0,7.729007244110107,0.0,0.0,0.0,0.2849113047122955,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464342273771762,-1332.9757080078125,304.1524658203125,0.6932996511459351,0.0931809246540069,0.0847054421901702,293.2087097167969,297.1499938964844,293.1499938964844,0.1005213260650634,-2419.345947265625,304.15826416015625,0.8292105197906494,0.1607875376939773,0.1536707878112793,293.179443359375,297.1499938964844,293.1499938964844,0.0832871869206428,-1538.645263671875,304.1527709960937,0.7895508408546448,0.1387929767370224,0.0977726429700851,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625999212265,-2383.95703125,304.1531982421875,0.8255249261856079,0.1589794754981994,0.1514826864004135,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041168116033,-1063.1497802734375,295.01153564453125,0.5566965937614441,0.050000000745058,0.2286097854375839,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895061284303665,0.9902814626693726,0.9902814626693726,1.0,1.0,-0.8595470190048218,0.3643067181110382,0.4952403008937835,0.1637454330921173,0.0,0.0,0.2659324407577514,25.959659576416016,25.0,0.6832343339920044,-6138.5888671875,74.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.212890625,18000.0,0.0,0.0,0.1377567648887634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880280077457428,0.1880323886871338,-4.377120149001712e-06,0.0,0.0001398056047037,0.0,0.0,7.701714515686035,0.0,0.0,0.0,0.2848023176193237,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362268447876,-1324.817138671875,304.1524658203125,0.6910000443458557,0.0926020294427871,0.0841901153326034,293.2149353027344,297.1499938964844,293.1499938964844,0.0983777493238449,-2377.57763671875,304.1590576171875,0.8239036798477173,0.1580268591642379,0.1510144770145416,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272981405258,-1530.580810546875,304.1527709960937,0.7872682809829712,0.1380585432052612,0.0972637832164764,293.18365478515625,297.1499938964844,293.1499938964844,0.098023347556591,-2371.498779296875,304.1531982421875,0.8233635425567627,0.1581423133611679,0.1506967395544052,293.3417053222656,297.1499938964844,293.1499938964844,0.002755825407803,-1044.935791015625,294.9458923339844,0.5559759140014648,0.050000000745058,0.2286334484815597,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116184949875,0.9903178811073304,0.9903178811073304,1.0,1.0,-0.8542147874832153,0.3623528778553009,0.491861879825592,0.1615920811891555,0.0,0.0,0.2642729580402374,26.01119804382324,25.0,0.5704265832901001,-6108.68408203125,73.17498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1371140629053115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415027856826,0.1868458688259124,-4.374587206257274e-06,0.0,0.0001391533442074,0.0,0.0,7.645808219909668,0.0,0.0,0.0,0.2845792174339294,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362268447876,-1324.817138671875,304.1524658203125,0.6910000443458557,0.0926020294427871,0.0841901153326034,293.2149353027344,297.1499938964844,293.1499938964844,0.0983777493238449,-2377.57763671875,304.1590576171875,0.8239036798477173,0.1580268591642379,0.1510144770145416,293.17938232421875,297.1499938964844,293.1499938964844,0.0827272981405258,-1530.580810546875,304.1527709960937,0.7872682809829712,0.1380585432052612,0.0972637832164764,293.18365478515625,297.1499938964844,293.1499938964844,0.098023347556591,-2371.498779296875,304.1531982421875,0.8233635425567627,0.1581423133611679,0.1506967395544052,293.3417053222656,297.1499938964844,293.1499938964844,0.002755825407803,-1044.935791015625,294.9458923339844,0.5559759140014648,0.050000000745058,0.2286334484815597,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116184949875,0.9903178811073304,0.9903178811073304,1.0,1.0,-0.8542147874832153,0.3623528778553009,0.491861879825592,0.1615920811891555,0.0,0.0,0.2642729580402374,26.01119804382324,25.0,0.5704265832901001,-6108.68408203125,73.17498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1371140629053115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415027856826,0.1868458688259124,-4.374587206257274e-06,0.0,0.0001391533442074,0.0,0.0,7.645808219909668,0.0,0.0,0.0,0.2845792174339294,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420298337936,-1316.7420654296875,304.1524658203125,0.6889991760253906,0.0920258313417434,0.0836743414402008,293.217041015625,297.1499938964844,293.1499938964844,0.0966604053974151,-2344.135009765625,304.15887451171875,0.8197529911994934,0.1559493094682693,0.1488884091377258,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719467639923,-1522.5994873046875,304.1527709960937,0.7853151559829712,0.1373253315687179,0.0967535749077797,293.18359375,297.1499938964844,293.1499938964844,0.0973908677697181,-2359.1748046875,304.1531982421875,0.8215081095695496,0.1573060452938079,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077619452029,-1026.827392578125,294.8799743652344,0.5555312037467957,0.050000000745058,0.2286481857299804,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121762752533,0.990354299545288,0.990354299545288,1.0,1.0,-0.8495034575462341,0.3607037961483001,0.4887996613979339,0.159508541226387,0.0,0.0,0.2626971006393432,26.020734786987305,25.0,-0.9238154888153076,-6081.07861328125,72.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1364386081695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856770664453506,0.1856814324855804,-4.3720310713979416e-06,0.0,0.0001384678325848,0.0,0.0,7.590932846069336,0.0,0.0,0.0,0.2843599617481231,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420298337936,-1316.7420654296875,304.1524658203125,0.6889991760253906,0.0920258313417434,0.0836743414402008,293.217041015625,297.1499938964844,293.1499938964844,0.0966604053974151,-2344.135009765625,304.15887451171875,0.8197529911994934,0.1559493094682693,0.1488884091377258,293.1793518066406,297.1499938964844,293.1499938964844,0.0821719467639923,-1522.5994873046875,304.1527709960937,0.7853151559829712,0.1373253315687179,0.0967535749077797,293.18359375,297.1499938964844,293.1499938964844,0.0973908677697181,-2359.1748046875,304.1531982421875,0.8215081095695496,0.1573060452938079,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077619452029,-1026.827392578125,294.8799743652344,0.5555312037467957,0.050000000745058,0.2286481857299804,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885121762752533,0.990354299545288,0.990354299545288,1.0,1.0,-0.8495034575462341,0.3607037961483001,0.4887996613979339,0.159508541226387,0.0,0.0,0.2626971006393432,26.020734786987305,25.0,-0.9238154888153076,-6081.07861328125,72.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.171875,18000.0,0.0,0.0,0.1364386081695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856770664453506,0.1856814324855804,-4.3720310713979416e-06,0.0,0.0001384678325848,0.0,0.0,7.590932846069336,0.0,0.0,0.0,0.2843599617481231,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449611917138099,-1308.9149169921875,304.1524353027344,0.6872140765190125,0.0914589837193489,0.0831642746925354,293.2171936035156,297.1499938964844,293.1499938964844,0.0953033491969108,-2317.748779296875,304.1581726074219,0.8165062069892883,0.1542201936244964,0.1471977978944778,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311761736869,-1514.8541259765625,304.1527404785156,0.783592939376831,0.1366000026464462,0.0962467342615127,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744663357734,-2347.180908203125,304.15313720703125,0.8198606371879578,0.1564755290746688,0.1491243243217468,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603969745337,-1009.02783203125,294.8134155273437,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880225092172622,0.9904059171676636,0.9904059171676636,1.0,1.0,-0.8453223705291748,0.3593097031116485,0.4860126674175262,0.1574975401163101,0.0,0.0,0.2614972293376922,26.00302124023437,25.0,-2.5996618270874023,-6058.45947265625,71.67711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1357509046792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847395449876785,0.1847439110279083,-4.369775524537545e-06,0.0,0.0001377699081785,0.0,0.0,7.54650068283081,0.0,0.0,0.0,0.2841802537441253,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449611917138099,-1308.9149169921875,304.1524353027344,0.6872140765190125,0.0914589837193489,0.0831642746925354,293.2171936035156,297.1499938964844,293.1499938964844,0.0953033491969108,-2317.748779296875,304.1581726074219,0.8165062069892883,0.1542201936244964,0.1471977978944778,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311761736869,-1514.8541259765625,304.1527404785156,0.783592939376831,0.1366000026464462,0.0962467342615127,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744663357734,-2347.180908203125,304.15313720703125,0.8198606371879578,0.1564755290746688,0.1491243243217468,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603969745337,-1009.02783203125,294.8134155273437,0.5552714467048645,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880225092172622,0.9904059171676636,0.9904059171676636,1.0,1.0,-0.8453223705291748,0.3593097031116485,0.4860126674175262,0.1574975401163101,0.0,0.0,0.2614972293376922,26.00302124023437,25.0,-2.5996618270874023,-6058.45947265625,71.67711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1357509046792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847395449876785,0.1847439110279083,-4.369775524537545e-06,0.0,0.0001377699081785,0.0,0.0,7.54650068283081,0.0,0.0,0.0,0.2841802537441253,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901846349239,-1301.2576904296875,304.15240478515625,0.6855089664459229,0.090904101729393,0.0826643854379654,293.2167053222656,297.1499938964844,293.1499938964844,0.0940738394856453,-2293.816650390625,304.1575012207031,0.8135296106338501,0.1526169776916504,0.1456614732742309,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983330011367,-1507.2313232421875,304.1527099609375,0.7819480895996094,0.1358854174613952,0.0957469120621681,293.183349609375,297.1499938964844,293.1499938964844,0.0961652025580406,-2335.317626953125,304.1531066894531,0.8182715773582458,0.1556531935930252,0.1483466327190399,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133332867175,-991.3320922851562,294.74725341796875,0.5550612211227417,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.187545046210289,0.9904575943946838,0.9904575943946838,1.0,1.0,-0.8413535952568054,0.3580188155174255,0.4833347499370575,0.1555157899856567,0.0,0.0,0.2606164813041687,25.978836059570312,25.0,-2.841876745223999,-6039.978515625,70.98664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1350827068090438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588301420211,0.1840631961822509,-4.36807522419258e-06,0.0,0.000137091774377,0.0,0.0,7.514181137084961,0.0,0.0,0.0,0.2840481698513031,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444901846349239,-1301.2576904296875,304.15240478515625,0.6855089664459229,0.090904101729393,0.0826643854379654,293.2167053222656,297.1499938964844,293.1499938964844,0.0940738394856453,-2293.816650390625,304.1575012207031,0.8135296106338501,0.1526169776916504,0.1456614732742309,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983330011367,-1507.2313232421875,304.1527099609375,0.7819480895996094,0.1358854174613952,0.0957469120621681,293.183349609375,297.1499938964844,293.1499938964844,0.0961652025580406,-2335.317626953125,304.1531066894531,0.8182715773582458,0.1556531935930252,0.1483466327190399,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133332867175,-991.3320922851562,294.74725341796875,0.5550612211227417,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.187545046210289,0.9904575943946838,0.9904575943946838,1.0,1.0,-0.8413535952568054,0.3580188155174255,0.4833347499370575,0.1555157899856567,0.0,0.0,0.2606164813041687,25.978836059570312,25.0,-2.841876745223999,-6039.978515625,70.98664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1350827068090438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588301420211,0.1840631961822509,-4.36807522419258e-06,0.0,0.000137091774377,0.0,0.0,7.514181137084961,0.0,0.0,0.0,0.2840481698513031,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573726177215,-1297.4735107421875,304.15240478515625,0.6846718788146973,0.0906310379505157,0.0824184268712997,293.21636962890625,297.1499938964844,293.1499938964844,0.0934807658195495,-2282.255859375,304.1572265625,0.8120717406272888,0.1518386304378509,0.144920527935028,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334499597549,-1503.44287109375,304.1527099609375,0.7811384797096252,0.1355320513248443,0.0954997837543487,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615988492965,-2329.399658203125,304.1531066894531,0.8174829483032227,0.1552451103925705,0.1479607075452804,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899801403284,-982.5402221679688,294.7144775390625,0.5549607872962952,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873109340667724,0.9904834032058716,0.9904834032058716,1.0,1.0,-0.8394133448600769,0.3573938906192779,0.4820194244384765,0.154534175992012,0.0,0.0,0.2602566182613373,25.966495513916016,25.0,-2.642745018005371,-6031.61279296875,70.65011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1347644627094268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837845295667648,0.1837888956069946,-4.367400379123865e-06,0.0,0.0001367688091704,0.0,0.0,7.501186370849609,0.0,0.0,0.0,0.2839951515197754,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440261736512184,-1293.7154541015625,304.1523742675781,0.6838412284851074,0.0903606414794921,0.082174964249134,293.21600341796875,297.1499938964844,293.1499938964844,0.0928958803415298,-2270.84375,304.156982421875,0.8106155395507812,0.1510697454214096,0.1441900730133056,293.178955078125,297.1499938964844,293.1499938964844,0.0805693864822387,-1499.66650390625,304.1527099609375,0.7803332805633545,0.1351810246706009,0.0952543765306472,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585390329361,-2323.488037109375,304.153076171875,0.8166943192481995,0.1548389047384262,0.1475766450166702,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667028967291,-973.769287109375,294.68194580078125,0.5548604130744934,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870797425508499,0.990507185459137,0.990507185459137,1.0,1.0,-0.8374929428100586,0.3567772209644317,0.4807157218456268,0.1535595059394836,0.0,0.0,0.259937584400177,25.954490661621094,25.0,-2.359132766723633,-6023.60400390625,70.31846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.1344603300094604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835427433252334,0.1835471093654632,-4.366811936051818e-06,0.0,0.0001364601339446,0.0,0.0,7.489747047424316,0.0,0.0,0.0,0.2839485704898834,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.043567918241024,-1286.2667236328125,304.15234375,0.6821944713592529,0.0898269042372703,0.0816946029663086,293.2152404785156,297.1499938964844,293.1499938964844,0.091742604970932,-2248.315673828125,304.1565856933594,0.8076819181442261,0.1495527178049087,0.1427509784698486,293.17877197265625,297.1499938964844,293.1499938964844,0.080043040215969,-1492.1409912109375,304.1526794433594,0.778731644153595,0.1344849169254303,0.0947679281234741,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536114931106,-2311.67626953125,304.153076171875,0.8151120543479919,0.1540313810110092,0.1468133181333542,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203358381986,-956.2772216796876,294.61737060546875,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253316402435,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336973786354065,0.3555591702461242,0.4781382083892822,0.1516354531049728,0.0,0.0,0.2593860328197479,25.931882858276367,25.0,-1.7011688947677612,-6008.24560546875,69.66789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1338988542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831303983926773,0.1831347644329071,-4.365826043795096e-06,0.0,0.0001358903100481,0.0,0.0,7.47028112411499,0.0,0.0,0.0,0.2838695049285888,4.0,0.0,1.0
