time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.043567918241024,-1286.2667236328125,304.15234375,0.6821944713592529,0.0898269042372703,0.0816946029663086,293.2152404785156,297.1499938964844,293.1499938964844,0.091742604970932,-2248.315673828125,304.1565856933594,0.8076819181442261,0.1495527178049087,0.1427509784698486,293.17877197265625,297.1499938964844,293.1499938964844,0.080043040215969,-1492.1409912109375,304.1526794433594,0.778731644153595,0.1344849169254303,0.0947679281234741,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536114931106,-2311.67626953125,304.153076171875,0.8151120543479919,0.1540313810110092,0.1468133181333542,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203358381986,-956.2772216796876,294.61737060546875,0.5546572804450989,0.050000000745058,0.2286776006221771,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866253316402435,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336973786354065,0.3555591702461242,0.4781382083892822,0.1516354531049728,0.0,0.0,0.2593860328197479,25.931882858276367,25.0,-1.7011688947677612,-6008.24560546875,69.66789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1338988542556762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831303983926773,0.1831347644329071,-4.365826043795096e-06,0.0,0.0001358903100481,0.0,0.0,7.47028112411499,0.0,0.0,0.0,0.2838695049285888,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150831282138,-1278.9053955078125,304.1523132324219,0.680565357208252,0.0893022567033767,0.08122269064188,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067937612533,-2226.10205078125,304.1562805175781,0.804701030254364,0.1480594128370285,0.1413357853889465,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187056064605,-1484.6470947265625,304.15264892578125,0.7771389484405518,0.1337960660457611,0.0942868143320083,293.182861328125,297.1499938964844,293.1499938964844,0.0943501219153404,-2299.87841796875,304.1530456542969,0.8135195374488831,0.1532299518585205,0.1460560262203216,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742421228438,-938.8626708984376,294.5535583496094,0.5544499158859253,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861813068389892,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299544453620911,0.35435351729393,0.475600928068161,0.1497546136379242,0.0,0.0,0.2589104175567627,25.91148567199707,25.0,-1.0857998132705688,-5993.32275390625,69.03329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1334093362092971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831268310547,0.1827874928712844,-4.365025688457536e-06,0.0,0.0001353935076622,0.0,0.0,7.453947067260742,0.0,0.0,0.0,0.2838034927845001,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150831282138,-1278.9053955078125,304.1523132324219,0.680565357208252,0.0893022567033767,0.08122269064188,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067937612533,-2226.10205078125,304.1562805175781,0.804701030254364,0.1480594128370285,0.1413357853889465,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187056064605,-1484.6470947265625,304.15264892578125,0.7771389484405518,0.1337960660457611,0.0942868143320083,293.182861328125,297.1499938964844,293.1499938964844,0.0943501219153404,-2299.87841796875,304.1530456542969,0.8135195374488831,0.1532299518585205,0.1460560262203216,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742421228438,-938.8626708984376,294.5535583496094,0.5544499158859253,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861813068389892,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299544453620911,0.35435351729393,0.475600928068161,0.1497546136379242,0.0,0.0,0.2589104175567627,25.91148567199707,25.0,-1.0857998132705688,-5993.32275390625,69.03329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1334093362092971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831268310547,0.1827874928712844,-4.365025688457536e-06,0.0,0.0001353935076622,0.0,0.0,7.453947067260742,0.0,0.0,0.0,0.2838034927845001,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426670536398887,-1271.6219482421875,304.1522827148437,0.6789525151252747,0.0887852907180786,0.0807578191161155,293.21368408203125,297.1499938964844,293.1499938964844,0.0894842892885208,-2204.135009765625,304.15606689453125,0.8017119765281677,0.1465853154659271,0.1399391293525695,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959132671356,-1477.1795654296875,304.15264892578125,0.7755547165870667,0.133112832903862,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480181455612,-2288.09619140625,304.1530456542969,0.81191486120224,0.152433380484581,0.1453034728765487,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283819366246,-921.5166015625,294.4903259277344,0.5542404055595398,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857459247112274,0.9906559586524964,0.9906559586524964,1.0,1.0,-0.8262529373168945,0.3531504869461059,0.4731024801731109,0.1479265391826629,0.0,0.0,0.2584651112556457,25.89301109313965,25.0,-0.576198160648346,-5978.455078125,68.4122543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.1329868584871292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182464987039566,0.1824693530797958,-4.364318101579556e-06,0.0,0.0001349647500319,0.0,0.0,7.439034461975098,0.0,0.0,0.0,0.2837435603141784,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426670536398887,-1271.6219482421875,304.1522827148437,0.6789525151252747,0.0887852907180786,0.0807578191161155,293.21368408203125,297.1499938964844,293.1499938964844,0.0894842892885208,-2204.135009765625,304.15606689453125,0.8017119765281677,0.1465853154659271,0.1399391293525695,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959132671356,-1477.1795654296875,304.15264892578125,0.7755547165870667,0.133112832903862,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480181455612,-2288.09619140625,304.1530456542969,0.81191486120224,0.152433380484581,0.1453034728765487,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283819366246,-921.5166015625,294.4903259277344,0.5542404055595398,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857459247112274,0.9906559586524964,0.9906559586524964,1.0,1.0,-0.8262529373168945,0.3531504869461059,0.4731024801731109,0.1479265391826629,0.0,0.0,0.2584651112556457,25.89301109313965,25.0,-0.576198160648346,-5978.455078125,68.4122543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,305.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.1329868584871292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182464987039566,0.1824693530797958,-4.364318101579556e-06,0.0,0.0001349647500319,0.0,0.0,7.439034461975098,0.0,0.0,0.0,0.2837435603141784,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422240458428859,-1264.419921875,304.1522827148437,0.6773585677146912,0.0882760435342788,0.0802998840808868,293.212890625,297.1499938964844,293.1499938964844,0.0883746147155761,-2182.413818359375,304.1558837890625,0.7987378835678101,0.1451304256916046,0.1385606378316879,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746035933494,-1469.7386474609375,304.1526184082031,0.7739806175231934,0.1324348449707031,0.0933365151286125,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474044919014,-2276.333740234375,304.15301513671875,0.8102977871894836,0.1516414433717727,0.1445553600788116,293.3365173339844,297.1499938964844,293.1499938964844,0.002382748061791,-904.2393798828124,294.4276428222656,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186041116714,0.9907094836235046,0.9907094836235046,1.0,1.0,-0.8225914239883423,0.3519451916217804,0.4706462621688843,0.1461605131626129,0.0,0.0,0.2580181956291199,25.87623405456543,25.0,-0.1573030650615692,-5963.4462890625,67.80403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1326278448104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821527928113937,0.1821571439504623,-4.363650077721104e-06,0.0,0.0001346003991784,0.0,0.0,7.4244513511657715,0.0,0.0,0.0,0.2836852669715881,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422240458428859,-1264.419921875,304.1522827148437,0.6773585677146912,0.0882760435342788,0.0802998840808868,293.212890625,297.1499938964844,293.1499938964844,0.0883746147155761,-2182.413818359375,304.1558837890625,0.7987378835678101,0.1451304256916046,0.1385606378316879,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746035933494,-1469.7386474609375,304.1526184082031,0.7739806175231934,0.1324348449707031,0.0933365151286125,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474044919014,-2276.333740234375,304.15301513671875,0.8102977871894836,0.1516414433717727,0.1445553600788116,293.3365173339844,297.1499938964844,293.1499938964844,0.002382748061791,-904.2393798828124,294.4276428222656,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186041116714,0.9907094836235046,0.9907094836235046,1.0,1.0,-0.8225914239883423,0.3519451916217804,0.4706462621688843,0.1461605131626129,0.0,0.0,0.2580181956291199,25.87623405456543,25.0,-0.1573030650615692,-5963.4462890625,67.80403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1326278448104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821527928113937,0.1821571439504623,-4.363650077721104e-06,0.0,0.0001346003991784,0.0,0.0,7.4244513511657715,0.0,0.0,0.0,0.2836852669715881,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420046187937259,-1260.852294921875,304.1522521972656,0.6765698194503784,0.0880244672298431,0.0800736322999,293.2124938964844,297.1499938964844,293.1499938964844,0.0878247618675232,-2171.651611328125,304.15582275390625,0.7972585558891296,0.1444105505943298,0.1378784775733947,293.1780700683594,297.1499938964844,293.1499938964844,0.078214555978775,-1466.0291748046875,304.1526184082031,0.7731983065605164,0.1320978105068206,0.0931012481451034,293.18243408203125,297.1499938964844,293.1499938964844,0.0928477570414543,-2270.46240234375,304.15301513671875,0.8094847798347473,0.1512472629547119,0.1441829800605774,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600263521075,-895.6314086914062,294.3965148925781,0.5539267659187317,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.185107871890068,0.9907363057136536,0.9907363057136536,1.0,1.0,-0.820776104927063,0.3513408303260803,0.469435304403305,0.1453033536672592,0.0,0.0,0.2577847838401794,25.868396759033203,25.0,0.0211763530969619,-5955.83984375,67.50462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.427734375,18000.0,0.0,0.0,0.1324701309204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819920390844345,0.1819964051246643,-4.363314928923501e-06,0.0,0.0001344403426628,0.0,0.0,7.416960716247559,0.0,0.0,0.0,0.283655434846878,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417865887284278,-1257.307373046875,304.1522521972656,0.675787091255188,0.0877748653292656,0.0798491388559341,293.21209716796875,297.1499938964844,293.1499938964844,0.0872781425714492,-2160.954345703125,304.15576171875,0.795785129070282,0.1436956226825714,0.1372009515762329,293.177978515625,297.1499938964844,293.1499938964844,0.077954925596714,-1462.3271484375,304.1526184082031,0.7724195122718811,0.1317619979381561,0.092866837978363,293.1823425292969,297.1499938964844,293.1499938964844,0.0925485789775848,-2264.5986328125,304.15301513671875,0.8086689114570618,0.150854229927063,0.1438116729259491,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373500443995,-887.0374145507812,294.3655090332031,0.5538235902786255,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848989129066467,0.9907670021057128,0.9907670021057128,1.0,1.0,-0.8189706802368164,0.3507348001003265,0.4682358801364898,0.1444643437862396,0.0,0.0,0.2575404644012451,25.860855102539062,25.0,0.1848405599594116,-5948.146484375,67.20816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.1323243081569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181825041770935,0.1818293929100036,-4.362971594673581e-06,0.0,0.0001342923496849,0.0,0.0,7.409188270568848,0.0,0.0,0.0,0.283624529838562,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413550324738025,-1250.28955078125,304.1522216796875,0.6742415428161621,0.0872818827629089,0.079405665397644,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949995160102,-2139.76611328125,304.1556396484375,0.7928594946861267,0.1422812640666961,0.135860338807106,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369910359382,-1454.9473876953125,304.1526184082031,0.7708739042282104,0.1310941576957702,0.0924006178975105,293.1821594238281,297.1499938964844,293.1499938964844,0.09195177257061,-2252.897216796875,304.15301513671875,0.8070287108421326,0.1500717103481292,0.1430723667144775,293.33477783203125,297.1499938964844,293.1499938964844,0.002292166929692,-869.9050903320312,294.3038024902344,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844861507415771,0.9908283352851868,0.9908283352851868,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738076686859,0.1428435742855072,0.0,0.0,0.2570061683654785,25.84651756286621,25.0,0.4787689447402954,-5932.4375,66.62397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1320620477199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18146313726902,0.1814675033092498,-4.362239906186005e-06,0.0,0.0001340261806035,0.0,0.0,7.392373085021973,0.0,0.0,0.0,0.2835578322410583,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413550324738025,-1250.28955078125,304.1522216796875,0.6742415428161621,0.0872818827629089,0.079405665397644,293.2113342285156,297.1499938964844,293.1499938964844,0.0861949995160102,-2139.76611328125,304.1556396484375,0.7928594946861267,0.1422812640666961,0.135860338807106,293.1777648925781,297.1499938964844,293.1499938964844,0.0774369910359382,-1454.9473876953125,304.1526184082031,0.7708739042282104,0.1310941576957702,0.0924006178975105,293.1821594238281,297.1499938964844,293.1499938964844,0.09195177257061,-2252.897216796875,304.15301513671875,0.8070287108421326,0.1500717103481292,0.1430723667144775,293.33477783203125,297.1499938964844,293.1499938964844,0.002292166929692,-869.9050903320312,294.3038024902344,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844861507415771,0.9908283352851868,0.9908283352851868,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738076686859,0.1428435742855072,0.0,0.0,0.2570061683654785,25.84651756286621,25.0,0.4787689447402954,-5932.4375,66.62397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1320620477199554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18146313726902,0.1814675033092498,-4.362239906186005e-06,0.0,0.0001340261806035,0.0,0.0,7.392373085021973,0.0,0.0,0.0,0.2835578322410583,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298725426197,-1243.374267578125,304.1521911621094,0.6727249622344971,0.0867974832653999,0.0789697766304016,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257741451263,-2118.865966796875,304.1555480957031,0.7899670004844666,0.1408882737159729,0.1345396637916565,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210383296012,-1447.603271484375,304.152587890625,0.769346296787262,0.1304314136505127,0.0919379219412803,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.237060546875,304.1529846191406,0.8053774237632751,0.1492941528558731,0.1423376351594925,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472084965556,-852.8480834960938,294.2425842285156,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800493955612,0.9908896684646606,0.9908896684646606,1.0,1.0,-0.8118534088134766,0.3482908010482788,0.4635626077651977,0.1413019448518753,0.0,0.0,0.2563917636871338,25.832958221435547,25.0,0.7299664616584778,-5916.1943359375,66.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1318267583847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810503304004669,0.1810546964406967,-4.361418177722953e-06,0.0,0.0001337873982265,0.0,0.0,7.373226642608643,0.0,0.0,0.0,0.2834820747375488,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298725426197,-1243.374267578125,304.1521911621094,0.6727249622344971,0.0867974832653999,0.0789697766304016,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257741451263,-2118.865966796875,304.1555480957031,0.7899670004844666,0.1408882737159729,0.1345396637916565,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210383296012,-1447.603271484375,304.152587890625,0.769346296787262,0.1304314136505127,0.0919379219412803,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.237060546875,304.1529846191406,0.8053774237632751,0.1492941528558731,0.1423376351594925,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472084965556,-852.8480834960938,294.2425842285156,0.5534250736236572,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800493955612,0.9908896684646606,0.9908896684646606,1.0,1.0,-0.8118534088134766,0.3482908010482788,0.4635626077651977,0.1413019448518753,0.0,0.0,0.2563917636871338,25.832958221435547,25.0,0.7299664616584778,-5916.1943359375,66.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.853515625,18000.0,0.0,0.0,0.1318267583847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810503304004669,0.1810546964406967,-4.361418177722953e-06,0.0,0.0001337873982265,0.0,0.0,7.373226642608643,0.0,0.0,0.0,0.2834820747375488,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113846063613,-1236.5653076171875,304.15216064453125,0.6712392568588257,0.0863217115402221,0.078541524708271,293.2097473144531,297.1499938964844,293.1499938964844,0.084070548415184,-2098.260498046875,304.15545654296875,0.7871114611625671,0.1395167261362075,0.1332390159368515,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072611927986,-1440.2979736328125,304.152587890625,0.7678382396697998,0.1297737807035446,0.0914787054061889,293.1817932128906,297.1499938964844,293.1499938964844,0.090765468776226,-2229.625,304.1529846191406,0.8037294745445251,0.1485216319561004,0.1416075229644775,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024572826921,-835.8616943359375,294.1817932128906,0.5532369017601013,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801320314407,0.9909586906433104,0.9909586906433104,1.0,1.0,-0.8083587288856506,0.3470556437969208,0.4613030552864074,0.1398412436246872,0.0,0.0,0.2556813359260559,25.819942474365234,25.0,0.9429882764816284,-5899.3154296875,65.48947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1316028237342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805749535560608,0.1805793195962906,-4.360479124443373e-06,0.0,0.0001335601264145,0.0,0.0,7.351205348968506,0.0,0.0,0.0,0.2833950519561767,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113846063613,-1236.5653076171875,304.15216064453125,0.6712392568588257,0.0863217115402221,0.078541524708271,293.2097473144531,297.1499938964844,293.1499938964844,0.084070548415184,-2098.260498046875,304.15545654296875,0.7871114611625671,0.1395167261362075,0.1332390159368515,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072611927986,-1440.2979736328125,304.152587890625,0.7678382396697998,0.1297737807035446,0.0914787054061889,293.1817932128906,297.1499938964844,293.1499938964844,0.090765468776226,-2229.625,304.1529846191406,0.8037294745445251,0.1485216319561004,0.1416075229644775,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024572826921,-835.8616943359375,294.1817932128906,0.5532369017601013,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801320314407,0.9909586906433104,0.9909586906433104,1.0,1.0,-0.8083587288856506,0.3470556437969208,0.4613030552864074,0.1398412436246872,0.0,0.0,0.2556813359260559,25.819942474365234,25.0,0.9429882764816284,-5899.3154296875,65.48947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1316028237342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805749535560608,0.1805793195962906,-4.360479124443373e-06,0.0,0.0001335601264145,0.0,0.0,7.351205348968506,0.0,0.0,0.0,0.2833950519561767,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001721620559,-1229.8724365234375,304.1521301269531,0.6697867512702942,0.085855022072792,0.0781213119626045,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301642417907,-2077.970458984375,304.1553649902344,0.7842977643013,0.1381676644086837,0.131959393620491,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960619568824,-1433.0380859375,304.152587890625,0.7663511633872986,0.1291214823722839,0.0910231471061706,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767164468765,-2218.07177734375,304.1529846191406,0.8020960688591003,0.1477544754743576,0.1408823728561401,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579400636255,-818.9578247070312,294.1214294433594,0.5530573725700378,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863688468933,0.9910277128219604,0.9910277128219604,1.0,1.0,-0.8049088716506958,0.3458122014999389,0.4590966701507568,0.1384617984294891,0.0,0.0,0.2548593878746032,25.807323455810547,25.0,1.103609561920166,-5881.68701171875,64.93867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1313759386539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257563591003,0.1800301074981689,-4.359396371000912e-06,0.0,0.0001333298714598,0.0,0.0,7.325788974761963,0.0,0.0,0.0,0.2832946479320526,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001721620559,-1229.8724365234375,304.1521301269531,0.6697867512702942,0.085855022072792,0.0781213119626045,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301642417907,-2077.970458984375,304.1553649902344,0.7842977643013,0.1381676644086837,0.131959393620491,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960619568824,-1433.0380859375,304.152587890625,0.7663511633872986,0.1291214823722839,0.0910231471061706,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767164468765,-2218.07177734375,304.1529846191406,0.8020960688591003,0.1477544754743576,0.1408823728561401,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579400636255,-818.9578247070312,294.1214294433594,0.5530573725700378,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863688468933,0.9910277128219604,0.9910277128219604,1.0,1.0,-0.8049088716506958,0.3458122014999389,0.4590966701507568,0.1384617984294891,0.0,0.0,0.2548593878746032,25.807323455810547,25.0,1.103609561920166,-5881.68701171875,64.93867492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.1313759386539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257563591003,0.1800301074981689,-4.359396371000912e-06,0.0,0.0001333298714598,0.0,0.0,7.325788974761963,0.0,0.0,0.0,0.2832946479320526,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976542055606,-1226.5751953125,304.152099609375,0.6690740585327148,0.0856253951787948,0.0779145061969757,293.2085266113281,297.1499938964844,293.1499938964844,0.082516148686409,-2067.956787109375,304.15533447265625,0.7829088568687439,0.1375022977590561,0.1313281655311584,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416618824005,-1429.4285888671875,304.1525573730469,0.7656161189079285,0.1287975460290908,0.090796872973442,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837521672248,-2212.32275390625,304.1529541015625,0.8012855052947998,0.1473731398582458,0.1405218541622162,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357699297368,-810.5377807617188,294.09136962890625,0.5529710054397583,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830918937921524,0.9910622239112854,0.9910622239112854,1.0,1.0,-0.8032023310661316,0.3451881408691406,0.4580142199993133,0.1378025859594345,0.0,0.0,0.25440114736557,25.801130294799805,25.0,1.1561568975448608,-5872.55322265625,64.66753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1312565058469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797194629907608,0.1797238290309906,-4.358791557024233e-06,0.0,0.0001332086685579,0.0,0.0,7.311623096466064,0.0,0.0,0.0,0.2832386791706085,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.039697166532278,-1223.310302734375,304.152099609375,0.6683701872825623,0.0853981599211692,0.0777097940444946,293.2080993652344,297.1499938964844,293.1499938964844,0.0820060819387435,-2058.028076171875,304.1553039550781,0.7815316915512085,0.1368427276611328,0.1307023614645004,293.1769714355469,297.1499938964844,293.1499938964844,0.0753881111741066,-1425.83349609375,304.1525573730469,0.764886736869812,0.12847501039505,0.0905715599656105,293.181396484375,297.1499938964844,293.1499938964844,0.0895917937159538,-2206.593505859375,304.1529541015625,0.8004791736602783,0.1469932347536087,0.1401626616716385,293.3312683105469,297.1499938964844,293.1499938964844,0.00211364752613,-802.1351928710938,294.0614318847656,0.552886962890625,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828989088535308,0.9911029934883118,0.9911029934883118,1.0,1.0,-0.8015075922012329,0.3445625007152557,0.4569450914859772,0.1371633261442184,0.0,0.0,0.2539132535457611,25.79498291015625,25.0,1.1927964687347412,-5863.2099609375,64.39909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1311309486627578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793931424617767,0.1793974936008453,-4.358145815785974e-06,0.0,0.0001330812374362,0.0,0.0,7.296535968780518,0.0,0.0,0.0,0.2831790745258331,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021553754806,-1216.8756103515625,304.15203857421875,0.6669884920120239,0.0849505737423896,0.0773064941167831,293.207275390625,297.1499938964844,293.1499938964844,0.0809973254799842,-2038.4171142578125,304.1552124023437,0.7788121700286865,0.1355403959751129,0.1294664889574051,293.1767578125,297.1499938964844,293.1499938964844,0.0748834982514381,-1418.6861572265625,304.1525573730469,0.7634445428848267,0.1278340816497802,0.090123750269413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108421444892,-2195.194091796875,304.1529235839844,0.7988790273666382,0.1462377309799194,0.1394482254981994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696008577942,-785.4034423828125,294.0018005371094,0.5527259111404419,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825171709060669,0.9911844730377196,0.9911844730377196,1.0,1.0,-0.798151969909668,0.3433064520359039,0.454845517873764,0.1359421014785766,0.0,0.0,0.2528516352176666,25.78278541564941,25.0,1.2488856315612793,-5843.89599609375,63.86995315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1308575272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786833852529525,0.1786877512931823,-4.356737463240279e-06,0.0,0.0001328037469647,0.0,0.0,7.26374340057373,0.0,0.0,0.0,0.2830494940280914,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021553754806,-1216.8756103515625,304.15203857421875,0.6669884920120239,0.0849505737423896,0.0773064941167831,293.207275390625,297.1499938964844,293.1499938964844,0.0809973254799842,-2038.4171142578125,304.1552124023437,0.7788121700286865,0.1355403959751129,0.1294664889574051,293.1767578125,297.1499938964844,293.1499938964844,0.0748834982514381,-1418.6861572265625,304.1525573730469,0.7634445428848267,0.1278340816497802,0.090123750269413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108421444892,-2195.194091796875,304.1529235839844,0.7988790273666382,0.1462377309799194,0.1394482254981994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696008577942,-785.4034423828125,294.0018005371094,0.5527259111404419,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825171709060669,0.9911844730377196,0.9911844730377196,1.0,1.0,-0.798151969909668,0.3433064520359039,0.454845517873764,0.1359421014785766,0.0,0.0,0.2528516352176666,25.78278541564941,25.0,1.2488856315612793,-5843.89599609375,63.86995315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164001464844,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1308575272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786833852529525,0.1786877512931823,-4.356737463240279e-06,0.0,0.0001328037469647,0.0,0.0,7.26374340057373,0.0,0.0,0.0,0.2830494940280914,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389157012104988,-1210.5767822265625,304.1520080566406,0.6656435132026672,0.0845128446817398,0.0769119262695312,293.2064208984375,297.1499938964844,293.1499938964844,0.0800047814846038,-2019.1571044921875,304.1551208496094,0.7761434316635132,0.1342619061470031,0.1282529532909393,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825957179069,-1411.6011962890625,304.15252685546875,0.7620257139205933,0.1271991282701492,0.0896800234913826,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342566132545,-2183.8828125,304.1529235839844,0.797296941280365,0.1454884558916092,0.1387395113706588,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257795695215,-768.7554931640625,293.9425048828125,0.5525743961334229,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413189172744,0.9912660121917723,0.9912660121917723,1.0,1.0,-0.7948450446128845,0.342046171426773,0.4527988731861114,0.134796068072319,0.0,0.0,0.251667320728302,25.77065658569336,25.0,1.2702850103378296,-5823.64453125,63.351470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1305456012487411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925359249115,0.1778969019651413,-4.355164492153563e-06,0.0,0.0001324871846009,0.0,0.0,7.227243423461914,0.0,0.0,0.0,0.282905250787735,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389157012104988,-1210.5767822265625,304.1520080566406,0.6656435132026672,0.0845128446817398,0.0769119262695312,293.2064208984375,297.1499938964844,293.1499938964844,0.0800047814846038,-2019.1571044921875,304.1551208496094,0.7761434316635132,0.1342619061470031,0.1282529532909393,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825957179069,-1411.6011962890625,304.15252685546875,0.7620257139205933,0.1271991282701492,0.0896800234913826,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342566132545,-2183.8828125,304.1529235839844,0.797296941280365,0.1454884558916092,0.1387395113706588,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257795695215,-768.7554931640625,293.9425048828125,0.5525743961334229,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413189172744,0.9912660121917723,0.9912660121917723,1.0,1.0,-0.7948450446128845,0.342046171426773,0.4527988731861114,0.134796068072319,0.0,0.0,0.251667320728302,25.77065658569336,25.0,1.2702850103378296,-5823.64453125,63.351470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1305456012487411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778925359249115,0.1778969019651413,-4.355164492153563e-06,0.0,0.0001324871846009,0.0,0.0,7.227243423461914,0.0,0.0,0.0,0.282905250787735,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385382398962974,-1204.4210205078125,304.1519775390625,0.6643357872962952,0.0840852037072181,0.076526291668415,293.20556640625,297.1499938964844,293.1499938964844,0.0790289342403411,-2000.25927734375,304.155029296875,0.7735273838043213,0.1330075412988662,0.127062052488327,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858729600906,-1404.5859375,304.15252685546875,0.7606305480003357,0.1265704184770584,0.0892405435442924,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625586628913,-2172.670654296875,304.15289306640625,0.7957338690757751,0.1447457522153854,0.138036847114563,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821932073682,-752.1965942382812,293.8835144042969,0.5524322986602783,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713528871536,0.991352677345276,0.991352677345276,1.0,1.0,-0.7915880084037781,0.3407836854457855,0.4508043527603149,0.1337219476699829,0.0,0.0,0.2503654062747955,25.75853729248047,25.0,1.245026707649231,-5802.4208984375,62.843597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1301883608102798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770235300064087,0.1770278811454773,-4.3534305405046325e-06,0.0,0.0001321246381849,0.0,0.0,7.187180995941162,0.0,0.0,0.0,0.2827469110488891,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385382398962974,-1204.4210205078125,304.1519775390625,0.6643357872962952,0.0840852037072181,0.076526291668415,293.20556640625,297.1499938964844,293.1499938964844,0.0790289342403411,-2000.25927734375,304.155029296875,0.7735273838043213,0.1330075412988662,0.127062052488327,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858729600906,-1404.5859375,304.15252685546875,0.7606305480003357,0.1265704184770584,0.0892405435442924,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625586628913,-2172.670654296875,304.15289306640625,0.7957338690757751,0.1447457522153854,0.138036847114563,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821932073682,-752.1965942382812,293.8835144042969,0.5524322986602783,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817713528871536,0.991352677345276,0.991352677345276,1.0,1.0,-0.7915880084037781,0.3407836854457855,0.4508043527603149,0.1337219476699829,0.0,0.0,0.2503654062747955,25.75853729248047,25.0,1.245026707649231,-5802.4208984375,62.843597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1301883608102798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770235300064087,0.1770278811454773,-4.3534305405046325e-06,0.0,0.0001321246381849,0.0,0.0,7.187180995941162,0.0,0.0,0.0,0.2827469110488891,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702855229377,-1198.4166259765625,304.15191650390625,0.6630664467811584,0.083668053150177,0.0761499628424644,293.2046813964844,297.1499938964844,293.1499938964844,0.0780704468488693,-1981.738037109375,304.15496826171875,0.7709665894508362,0.1317780464887619,0.1258945018053054,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937993645668,-1397.6473388671875,304.1524963378906,0.7592596411705017,0.1259483247995376,0.0888055711984634,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962698340416,-2161.56884765625,304.1528625488281,0.7941907048225403,0.1440100520849228,0.1373406499624252,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388544606044,-735.732421875,293.8248291015625,0.552299439907074,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073473215103,0.9914392828941344,0.9914392828941344,1.0,1.0,-0.7883830070495605,0.3395212292671203,0.4488617777824402,0.1327163130044937,0.0,0.0,0.2489515244960785,25.74637794494629,25.0,1.1842398643493652,-5780.205078125,62.34642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1297805607318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760810315608978,0.1760853826999664,-4.351544248493156e-06,0.0,0.0001317107671638,0.0,0.0,7.143786430358887,0.0,0.0,0.0,0.2825753092765808,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702855229377,-1198.4166259765625,304.15191650390625,0.6630664467811584,0.083668053150177,0.0761499628424644,293.2046813964844,297.1499938964844,293.1499938964844,0.0780704468488693,-1981.738037109375,304.15496826171875,0.7709665894508362,0.1317780464887619,0.1258945018053054,293.1761169433594,297.1499938964844,293.1499938964844,0.0733937993645668,-1397.6473388671875,304.1524963378906,0.7592596411705017,0.1259483247995376,0.0888055711984634,293.1805725097656,297.1499938964844,293.1499938964844,0.0872962698340416,-2161.56884765625,304.1528625488281,0.7941907048225403,0.1440100520849228,0.1373406499624252,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388544606044,-735.732421875,293.8248291015625,0.552299439907074,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814073473215103,0.9914392828941344,0.9914392828941344,1.0,1.0,-0.7883830070495605,0.3395212292671203,0.4488617777824402,0.1327163130044937,0.0,0.0,0.2489515244960785,25.74637794494629,25.0,1.1842398643493652,-5780.205078125,62.34642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1297805607318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760810315608978,0.1760853826999664,-4.351544248493156e-06,0.0,0.0001317107671638,0.0,0.0,7.143786430358887,0.0,0.0,0.0,0.2825753092765808,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037989929318428,-1195.471923828125,304.15191650390625,0.6624462604522705,0.0834634453058242,0.0759653225541114,293.2042236328125,297.1499938964844,293.1499938964844,0.0775977224111557,-1972.6190185546875,304.1549072265625,0.7697072625160217,0.1311726123094558,0.1253194659948349,293.1759948730469,297.1499938964844,293.1499938964844,0.0731495842337608,-1394.207763671875,304.1524963378906,0.7585833668708801,0.1256398260593414,0.0885898321866989,293.1804504394531,297.1499938964844,293.1499938964844,0.0870152190327644,-2156.06103515625,304.1528625488281,0.7934268116950989,0.1436449289321899,0.1369950622320175,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172712927684,-727.5335083007812,293.7956237792969,0.5522364974021912,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275946140289,0.9914826154708862,0.9914826154708862,1.0,1.0,-0.78680020570755,0.3388904631137848,0.4479097127914428,0.1322381794452667,0.0,0.0,0.2482054233551025,25.740270614624023,25.0,1.1492704153060913,-5768.7255859375,62.101829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1295572221279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755845844745636,0.1755889356136322,-4.350549261289416e-06,0.0,0.0001314841065322,0.0,0.0,7.120953559875488,0.0,0.0,0.0,0.2824850380420685,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378120355308055,-1192.5662841796875,304.1518859863281,0.661835789680481,0.0832615494728088,0.0757830813527107,293.20379638671875,297.1499938964844,293.1499938964844,0.077129416167736,-1963.5958251953125,304.1548767089844,0.7684621810913086,0.1305734813213348,0.1247503459453582,293.1758728027344,297.1499938964844,293.1499938964844,0.0729066431522369,-1390.788818359375,304.1524658203125,0.7579132914543152,0.1253331005573272,0.088375300168991,293.18035888671875,297.1499938964844,293.1499938964844,0.0867356434464454,-2150.58349609375,304.1528625488281,0.7926681637763977,0.1432816982269287,0.1366512179374694,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957538995891,-719.3599243164062,293.7664489746094,0.552175760269165,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810493320226669,0.9915314316749572,0.9915314316749572,1.0,1.0,-0.785230815410614,0.3382605016231537,0.4469703137874603,0.1317760795354843,0.0,0.0,0.2474343329668045,25.734140396118164,25.0,1.1101458072662354,-5756.99462890625,61.85989761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1293207556009292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750721931457519,0.1750765442848205,-4.3495215322764125e-06,0.0,0.0001312441308982,0.0,0.0,7.097406387329102,0.0,0.0,0.0,0.2823919355869293,4.0,0.0,1.0
