time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638848006725,-1186.876708984375,304.1518249511719,0.6606447100639343,0.0828660950064659,0.0754260048270225,293.202880859375,297.1499938964844,293.1499938964844,0.0762063488364219,-1945.842529296875,304.15478515625,0.7660160660743713,0.1293944120407104,0.1236301660537719,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248066544532,-1384.0162353515625,304.1524658203125,0.7565920948982239,0.1247251704335212,0.0879500061273574,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811190843582,-2139.7236328125,304.15283203125,0.7911673188209534,0.1425611823797226,0.1359690129756927,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529084045439,-703.0857543945312,293.7083740234375,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806974112987518,0.9916290640830994,0.9916290640830994,1.0,1.0,-0.7821334600448608,0.3370035290718078,0.445129930973053,0.1308987140655517,0.0,0.0,0.2458216696977615,25.72179412841797,25.0,1.0248403549194336,-5732.771484375,61.38410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1288088113069534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740030646324157,0.1740074008703231,-4.347375124780228e-06,0.0,0.0001307245693169,0.0,0.0,7.048334121704102,0.0,0.0,0.0,0.282197892665863,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374638848006725,-1186.876708984375,304.1518249511719,0.6606447100639343,0.0828660950064659,0.0754260048270225,293.202880859375,297.1499938964844,293.1499938964844,0.0762063488364219,-1945.842529296875,304.15478515625,0.7660160660743713,0.1293944120407104,0.1236301660537719,293.1756591796875,297.1499938964844,293.1499938964844,0.0724248066544532,-1384.0162353515625,304.1524658203125,0.7565920948982239,0.1247251704335212,0.0879500061273574,293.1801147460937,297.1499938964844,293.1499938964844,0.0861811190843582,-2139.7236328125,304.15283203125,0.7911673188209534,0.1425611823797226,0.1359690129756927,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529084045439,-703.0857543945312,293.7083740234375,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806974112987518,0.9916290640830994,0.9916290640830994,1.0,1.0,-0.7821334600448608,0.3370035290718078,0.445129930973053,0.1308987140655517,0.0,0.0,0.2458216696977615,25.72179412841797,25.0,1.0248403549194336,-5732.771484375,61.38410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1288088113069534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740030646324157,0.1740074008703231,-4.347375124780228e-06,0.0,0.0001307245693169,0.0,0.0,7.048334121704102,0.0,0.0,0.0,0.282197892665863,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371257029473781,-1181.344970703125,304.1517944335937,0.6594927906990051,0.0824815705418586,0.0750786438584327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753007680177688,-1928.4686279296875,304.1546936035156,0.763627827167511,0.1282403618097305,0.1225334927439689,293.1754150390625,297.1499938964844,293.1499938964844,0.0719482898712158,-1377.329345703125,304.1524353027344,0.7552959322929382,0.1241246536374092,0.0875297784805297,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326818466186,-2128.9892578125,304.1528015136719,0.7896885275840759,0.1418486684560775,0.1352942287921905,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103076145052,-686.9058227539062,293.65057373046875,0.5519552826881409,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803514808416366,0.9917266964912416,0.9917266964912416,1.0,1.0,-0.7790905833244324,0.3357508778572082,0.4433396756649017,0.130081757903099,0.0,0.0,0.2441224008798599,25.70931434631348,25.0,0.9573424458503724,-5707.54736328125,60.9188346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1282484978437423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728815287351608,0.1728858798742294,-4.345125034888042e-06,0.0,0.0001301559241255,0.0,0.0,6.996951580047607,0.0,0.0,0.0,0.2819947600364685,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371257029473781,-1181.344970703125,304.1517944335937,0.6594927906990051,0.0824815705418586,0.0750786438584327,293.20196533203125,297.1499938964844,293.1499938964844,0.0753007680177688,-1928.4686279296875,304.1546936035156,0.763627827167511,0.1282403618097305,0.1225334927439689,293.1754150390625,297.1499938964844,293.1499938964844,0.0719482898712158,-1377.329345703125,304.1524353027344,0.7552959322929382,0.1241246536374092,0.0875297784805297,293.17987060546875,297.1499938964844,293.1499938964844,0.0856326818466186,-2128.9892578125,304.1528015136719,0.7896885275840759,0.1418486684560775,0.1352942287921905,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103076145052,-686.9058227539062,293.65057373046875,0.5519552826881409,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803514808416366,0.9917266964912416,0.9917266964912416,1.0,1.0,-0.7790905833244324,0.3357508778572082,0.4433396756649017,0.130081757903099,0.0,0.0,0.2441224008798599,25.70931434631348,25.0,0.9573424458503724,-5707.54736328125,60.9188346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.1282484978437423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728815287351608,0.1728858798742294,-4.345125034888042e-06,0.0,0.0001301559241255,0.0,0.0,6.996951580047607,0.0,0.0,0.0,0.2819947600364685,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979370057582,-1175.97900390625,304.1517333984375,0.6583800315856934,0.0821083635091781,0.0747413337230682,293.2010498046875,297.1499938964844,293.1499938964844,0.0744132697582244,-1911.4854736328125,304.15460205078125,0.7612981200218201,0.1271117925643921,0.1214608028531074,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776366949081,-1370.7357177734375,304.15240478515625,0.7540246844291687,0.1235320195555687,0.087114930152893,293.1795959472656,297.1499938964844,293.1499938964844,0.0850909277796745,-2118.392578125,304.1527709960937,0.7882320284843445,0.1411447077989578,0.1346273124217987,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679238226264,-670.810302734375,293.59307861328125,0.5518574118614197,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116896629333,0.9918322563171388,0.9918322563171388,1.0,1.0,-0.7761041522026062,0.334507554769516,0.4415965974330902,0.1293159276247024,0.0,0.0,0.2423448115587234,25.69668197631836,25.0,0.7969713807106018,-5681.43505859375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1276429146528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717123240232467,0.1717166751623153,-4.342780357546872e-06,0.0,0.0001295413239859,0.0,0.0,6.943487644195557,0.0,0.0,0.0,0.2817834615707397,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367979370057582,-1175.97900390625,304.1517333984375,0.6583800315856934,0.0821083635091781,0.0747413337230682,293.2010498046875,297.1499938964844,293.1499938964844,0.0744132697582244,-1911.4854736328125,304.15460205078125,0.7612981200218201,0.1271117925643921,0.1214608028531074,293.1751403808594,297.1499938964844,293.1499938964844,0.0714776366949081,-1370.7357177734375,304.15240478515625,0.7540246844291687,0.1235320195555687,0.087114930152893,293.1795959472656,297.1499938964844,293.1499938964844,0.0850909277796745,-2118.392578125,304.1527709960937,0.7882320284843445,0.1411447077989578,0.1346273124217987,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679238226264,-670.810302734375,293.59307861328125,0.5518574118614197,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800116896629333,0.9918322563171388,0.9918322563171388,1.0,1.0,-0.7761041522026062,0.334507554769516,0.4415965974330902,0.1293159276247024,0.0,0.0,0.2423448115587234,25.69668197631836,25.0,0.7969713807106018,-5681.43505859375,60.46419525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1276429146528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717123240232467,0.1717166751623153,-4.342780357546872e-06,0.0,0.0001295413239859,0.0,0.0,6.943487644195557,0.0,0.0,0.0,0.2817834615707397,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.036481961607933,-1170.803955078125,304.15167236328125,0.6573066115379333,0.0817468613386154,0.0744144320487976,293.2001037597656,297.1499938964844,293.1499938964844,0.073545716702938,-1894.93115234375,304.1545104980469,0.7590271830558777,0.1260091215372085,0.1204125061631202,293.1748962402344,297.1499938964844,293.1499938964844,0.0710148364305496,-1364.2655029296875,304.1523742675781,0.7527784705162048,0.1229479610919952,0.0867059230804443,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579653978347,-2107.9794921875,304.1527404785156,0.7867981791496277,0.1404500007629394,0.1339689642190933,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258623847737,-654.8446044921875,293.5356750488281,0.551766574382782,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796781867742538,0.9919378757476808,0.9919378757476808,1.0,1.0,-0.7731764912605286,0.3332796096801758,0.4398968815803528,0.1285889446735382,0.0,0.0,0.2405387461185455,25.68387031555176,25.0,0.3934091031551361,-5654.8935546875,60.02034378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1269973218441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705206483602523,0.1705249994993209,-4.340372470323928e-06,0.0,0.0001288861385546,0.0,0.0,6.889073371887207,0.0,0.0,0.0,0.281568318605423,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.036481961607933,-1170.803955078125,304.15167236328125,0.6573066115379333,0.0817468613386154,0.0744144320487976,293.2001037597656,297.1499938964844,293.1499938964844,0.073545716702938,-1894.93115234375,304.1545104980469,0.7590271830558777,0.1260091215372085,0.1204125061631202,293.1748962402344,297.1499938964844,293.1499938964844,0.0710148364305496,-1364.2655029296875,304.1523742675781,0.7527784705162048,0.1229479610919952,0.0867059230804443,293.1793212890625,297.1499938964844,293.1499938964844,0.0845579653978347,-2107.9794921875,304.1527404785156,0.7867981791496277,0.1404500007629394,0.1339689642190933,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258623847737,-654.8446044921875,293.5356750488281,0.551766574382782,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796781867742538,0.9919378757476808,0.9919378757476808,1.0,1.0,-0.7731764912605286,0.3332796096801758,0.4398968815803528,0.1285889446735382,0.0,0.0,0.2405387461185455,25.68387031555176,25.0,0.3934091031551361,-5654.8935546875,60.02034378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1269973218441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705206483602523,0.1705249994993209,-4.340372470323928e-06,0.0,0.0001288861385546,0.0,0.0,6.889073371887207,0.0,0.0,0.0,0.281568318605423,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363284759223461,-1168.28955078125,304.15167236328125,0.65678471326828,0.0815705582499504,0.0742549374699592,293.1996459960937,297.1499938964844,293.1499938964844,0.0731194466352462,-1886.81494140625,304.15447998046875,0.7579137682914734,0.125467449426651,0.1198974475264549,293.1747436523437,297.1499938964844,293.1499938964844,0.0707865729928016,-1361.0794677734375,304.15234375,0.7521649599075317,0.1226593181490898,0.0865037217736244,293.17919921875,297.1499938964844,293.1499938964844,0.0842949748039245,-2102.84521484375,304.1527099609375,0.786090075969696,0.1401063054800033,0.1336431503295898,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049184534698,-646.8975219726562,293.50701904296875,0.5517237782478333,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795138120651245,0.9919906854629515,0.9919906854629515,1.0,1.0,-0.7717350125312805,0.3326718807220459,0.4390631318092346,0.128239244222641,0.0,0.0,0.239641398191452,25.677387237548828,25.0,0.1932312995195388,-5641.63671875,59.80245590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1266623139381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699288636445999,0.1699331998825073,-4.3391678445914295e-06,0.0,0.0001285461476072,0.0,0.0,6.862076759338379,0.0,0.0,0.0,0.2814614474773407,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361779332160949,-1165.8226318359375,304.1516418457031,0.6562728881835938,0.0813972949981689,0.0740981325507164,293.1991577148437,297.1499938964844,293.1499938964844,0.072698064148426,-1878.80322265625,304.1544189453125,0.7568150758743286,0.1249322593212127,0.1193885207176208,293.17462158203125,297.1499938964844,293.1499938964844,0.0705603435635566,-1357.9246826171875,304.15234375,0.7515581250190735,0.1223730444908142,0.0863031446933746,293.1790466308594,297.1499938964844,293.1499938964844,0.084034226834774,-2097.757568359375,304.1527099609375,0.785388171672821,0.1397651582956314,0.1333197057247162,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840466996654,-638.9791259765625,293.4783935546875,0.5516826510429382,0.050000000745058,0.2287797182798385,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793510615825653,0.9920473694801332,0.9920473694801332,1.0,1.0,-0.7703088521957397,0.3320687115192413,0.4382401406764984,0.1278984248638153,0.0,0.0,0.2387510389089584,25.67085266113281,25.0,0.0223974678665399,-5628.4248046875,59.58728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.1263208538293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693429350852966,0.169347271323204,-4.3379727685533e-06,0.0,0.000128199608298,0.0,0.0,6.835370063781738,0.0,0.0,0.0,0.2813557088375091,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358854904770851,-1161.02783203125,304.1515808105469,0.655279278755188,0.0810598731040954,0.0737926810979843,293.1982116699219,297.1499938964844,293.1499938964844,0.0718695893883705,-1863.084716796875,304.1543273925781,0.7546619176864624,0.1238812208175659,0.1183889210224151,293.17431640625,297.1499938964844,293.1499938964844,0.07011379301548,-1351.706298828125,304.1523132324219,0.7503644227981567,0.121807761490345,0.085906982421875,293.1787414550781,297.1499938964844,293.1499938964844,0.0835192278027534,-2087.716064453125,304.15264892578125,0.7840032577514648,0.1390907317399978,0.1326801180839538,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425104113295,-623.2234497070312,293.4212951660156,0.5516054034233093,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790304034948349,0.9921608567237854,0.9921608567237854,1.0,1.0,-0.7675027251243591,0.3308764696121216,0.4366262853145599,0.1272422671318054,0.0,0.0,0.2369974106550216,25.657623291015625,25.0,-0.2307066172361374,-5602.16650390625,59.16509628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1256245225667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681928932666778,0.1681972295045852,-4.3356267269700766e-06,0.0,0.0001274929236387,0.0,0.0,6.78302526473999,0.0,0.0,0.0,0.2811484336853027,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358854904770851,-1161.02783203125,304.1515808105469,0.655279278755188,0.0810598731040954,0.0737926810979843,293.1982116699219,297.1499938964844,293.1499938964844,0.0718695893883705,-1863.084716796875,304.1543273925781,0.7546619176864624,0.1238812208175659,0.1183889210224151,293.17431640625,297.1499938964844,293.1499938964844,0.07011379301548,-1351.706298828125,304.1523132324219,0.7503644227981567,0.121807761490345,0.085906982421875,293.1787414550781,297.1499938964844,293.1499938964844,0.0835192278027534,-2087.716064453125,304.15264892578125,0.7840032577514648,0.1390907317399978,0.1326801180839538,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425104113295,-623.2234497070312,293.4212951660156,0.5516054034233093,0.050000000745058,0.2287824302911758,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790304034948349,0.9921608567237854,0.9921608567237854,1.0,1.0,-0.7675027251243591,0.3308764696121216,0.4366262853145599,0.1272422671318054,0.0,0.0,0.2369974106550216,25.657623291015625,25.0,-0.2307066172361374,-5602.16650390625,59.16509628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1256245225667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681928932666778,0.1681972295045852,-4.3356267269700766e-06,0.0,0.0001274929236387,0.0,0.0,6.78302526473999,0.0,0.0,0.0,0.2811484336853027,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356041565537452,-1156.41064453125,304.1515197753906,0.654325008392334,0.0807344317436218,0.0734979435801506,293.1972351074219,297.1499938964844,293.1499938964844,0.0710593909025192,-1847.7557373046875,304.1542358398437,0.7525660395622253,0.1228553727269172,0.1174131482839584,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748569607734,-1345.6043701171875,304.1522827148437,0.7491971850395203,0.1212522536516189,0.0855175703763961,293.1784362792969,297.1499938964844,293.1499938964844,0.083012580871582,-2077.84619140625,304.1526184082031,0.7826435565948486,0.1384268701076507,0.132050409913063,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236173883,-607.5691528320312,293.3644714355469,0.5515344738960266,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787162125110626,0.9922743439674376,0.9922743439674376,1.0,1.0,-0.7647578120231628,0.3297034204006195,0.4350543916225433,0.126618281006813,0.0,0.0,0.2352858334779739,25.64421463012696,25.0,-0.3802538812160492,-5576.1640625,58.753604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1249194964766502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670763343572616,0.167080670595169,-4.333351171226241e-06,0.0,0.000126777405967,0.0,0.0,6.732302665710449,0.0,0.0,0.0,0.2809476256370544,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356041565537452,-1156.41064453125,304.1515197753906,0.654325008392334,0.0807344317436218,0.0734979435801506,293.1972351074219,297.1499938964844,293.1499938964844,0.0710593909025192,-1847.7557373046875,304.1542358398437,0.7525660395622253,0.1228553727269172,0.1174131482839584,293.1740417480469,297.1499938964844,293.1499938964844,0.0696748569607734,-1345.6043701171875,304.1522827148437,0.7491971850395203,0.1212522536516189,0.0855175703763961,293.1784362792969,297.1499938964844,293.1499938964844,0.083012580871582,-2077.84619140625,304.1526184082031,0.7826435565948486,0.1384268701076507,0.132050409913063,293.3201904296875,297.1499938964844,293.1499938964844,0.001601236173883,-607.5691528320312,293.3644714355469,0.5515344738960266,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787162125110626,0.9922743439674376,0.9922743439674376,1.0,1.0,-0.7647578120231628,0.3297034204006195,0.4350543916225433,0.126618281006813,0.0,0.0,0.2352858334779739,25.64421463012696,25.0,-0.3802538812160492,-5576.1640625,58.753604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1249194964766502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670763343572616,0.167080670595169,-4.333351171226241e-06,0.0,0.000126777405967,0.0,0.0,6.732302665710449,0.0,0.0,0.0,0.2809476256370544,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353337228298187,-1151.9674072265625,304.1514587402344,0.6534095406532288,0.080420970916748,0.0732139721512794,293.1962890625,297.1499938964844,293.1499938964844,0.0702671259641647,-1832.80712890625,304.1541442871094,0.7505267262458801,0.1218545362353324,0.1164610832929611,293.1737060546875,297.1499938964844,293.1499938964844,0.0692434459924697,-1339.616943359375,304.1522216796875,0.7480562925338745,0.1207067668437957,0.0851350948214531,293.1781005859375,297.1499938964844,293.1499938964844,0.0825141668319702,-2068.14501953125,304.152587890625,0.7813093662261963,0.1377739161252975,0.13143090903759,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602229395881,-592.0144653320312,293.3079528808594,0.5514693260192871,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784086227416992,0.9923941493034364,0.9923941493034364,1.0,1.0,-0.7620745897293091,0.3285506069660187,0.4335240125656128,0.1260249763727188,0.0,0.0,0.2336202561855316,25.630678176879883,25.0,-0.4554072022438049,-5550.4404296875,58.352821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.12421615421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659960299730301,0.1660003662109375,-4.331155651016161e-06,0.0,0.0001260636054212,0.0,0.0,6.683325290679932,0.0,0.0,0.0,0.2807537913322449,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353337228298187,-1151.9674072265625,304.1514587402344,0.6534095406532288,0.080420970916748,0.0732139721512794,293.1962890625,297.1499938964844,293.1499938964844,0.0702671259641647,-1832.80712890625,304.1541442871094,0.7505267262458801,0.1218545362353324,0.1164610832929611,293.1737060546875,297.1499938964844,293.1499938964844,0.0692434459924697,-1339.616943359375,304.1522216796875,0.7480562925338745,0.1207067668437957,0.0851350948214531,293.1781005859375,297.1499938964844,293.1499938964844,0.0825141668319702,-2068.14501953125,304.152587890625,0.7813093662261963,0.1377739161252975,0.13143090903759,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602229395881,-592.0144653320312,293.3079528808594,0.5514693260192871,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784086227416992,0.9923941493034364,0.9923941493034364,1.0,1.0,-0.7620745897293091,0.3285506069660187,0.4335240125656128,0.1260249763727188,0.0,0.0,0.2336202561855316,25.630678176879883,25.0,-0.4554072022438049,-5550.4404296875,58.352821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.12421615421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659960299730301,0.1660003662109375,-4.331155651016161e-06,0.0,0.0001260636054212,0.0,0.0,6.683325290679932,0.0,0.0,0.0,0.2807537913322449,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350738540291786,-1147.692626953125,304.1513977050781,0.6525317430496216,0.0801192671060562,0.0729405805468559,293.1953125,297.1499938964844,293.1499938964844,0.0694922134280204,-1818.2261962890625,304.154052734375,0.7485420107841492,0.1208781003952026,0.1155322045087814,293.17340087890625,297.1499938964844,293.1499938964844,0.0688194260001182,-1333.741455078125,304.1521911621094,0.746941089630127,0.1201713159680366,0.0847596079111099,293.1777648925781,297.1499938964844,293.1499938964844,0.082023836672306,-2058.60888671875,304.15252685546875,0.7800004482269287,0.1371318995952606,0.1308217048645019,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194657025858,-576.5569458007812,293.25177001953125,0.5514094829559326,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781076490879058,0.9925139546394348,0.9925139546394348,1.0,1.0,-0.7594524621963501,0.327418178319931,0.432034283876419,0.1254605501890182,0.0,0.0,0.2320012152194976,25.61707878112793,25.0,-0.480291485786438,-5525.0078125,57.96260452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1235235705971717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649522334337234,0.1649565696716308,-4.3290419853292406e-06,0.0,0.0001253607188118,0.0,0.0,6.6360955238342285,0.0,0.0,0.0,0.2805670201778412,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350738540291786,-1147.692626953125,304.1513977050781,0.6525317430496216,0.0801192671060562,0.0729405805468559,293.1953125,297.1499938964844,293.1499938964844,0.0694922134280204,-1818.2261962890625,304.154052734375,0.7485420107841492,0.1208781003952026,0.1155322045087814,293.17340087890625,297.1499938964844,293.1499938964844,0.0688194260001182,-1333.741455078125,304.1521911621094,0.746941089630127,0.1201713159680366,0.0847596079111099,293.1777648925781,297.1499938964844,293.1499938964844,0.082023836672306,-2058.60888671875,304.15252685546875,0.7800004482269287,0.1371318995952606,0.1308217048645019,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194657025858,-576.5569458007812,293.25177001953125,0.5514094829559326,0.050000000745058,0.2287893295288086,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781076490879058,0.9925139546394348,0.9925139546394348,1.0,1.0,-0.7594524621963501,0.327418178319931,0.432034283876419,0.1254605501890182,0.0,0.0,0.2320012152194976,25.61707878112793,25.0,-0.480291485786438,-5525.0078125,57.96260452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1235235705971717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649522334337234,0.1649565696716308,-4.3290419853292406e-06,0.0,0.0001253607188118,0.0,0.0,6.6360955238342285,0.0,0.0,0.0,0.2805670201778412,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349477976560592,-1145.616943359375,304.1513671875,0.6521066427230835,0.0799727588891983,0.0728078112006187,293.19482421875,297.1499938964844,293.1499938964844,0.0691111385822296,-1811.0704345703125,304.1540222167969,0.7475695013999939,0.1203988716006279,0.1150763258337974,293.1732177734375,297.1499938964844,293.1499938964844,0.0686101540923118,-1330.844970703125,304.1521911621094,0.7463929057121277,0.11990737169981,0.0845744982361793,293.1775817871094,297.1499938964844,293.1499938964844,0.0817816630005836,-2053.902099609375,304.15252685546875,0.7793553471565247,0.1368150264024734,0.1305209994316101,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991811476647,-568.8637084960938,293.22381591796875,0.5513813495635986,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779596656560897,0.992573857307434,0.992573857307434,1.0,1.0,-0.75816410779953,0.326859712600708,0.4313044250011444,0.1251886934041977,0.0,0.0,0.2312087714672088,25.61027908325196,25.0,-0.4791619777679443,-5512.404296875,57.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1231837198138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644437462091446,0.164448082447052,-4.328015165810939e-06,0.0,0.000125015823869,0.0,0.0,6.613121509552002,0.0,0.0,0.0,0.2804761826992035,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348243005573749,-1143.5819091796875,304.1513671875,0.6516905426979065,0.0798291340470314,0.0726776495575904,293.1943359375,297.1499938964844,293.1499938964844,0.0687342807650566,-1804.0032958984373,304.1539611816406,0.7466100454330444,0.1199255958199501,0.1146261170506477,293.1730651855469,297.1499938964844,293.1499938964844,0.0684027224779129,-1327.9761962890625,304.15216064453125,0.7458509206771851,0.1196459457278251,0.0843911543488502,293.1773986816406,297.1499938964844,293.1499938964844,0.0815414935350418,-2049.23583984375,304.1524963378906,0.7787164449691772,0.1365009248256683,0.1302229166030883,293.3172912597656,297.1499938964844,293.1499938964844,0.0014789649285376,-561.1961669921875,293.1959533691406,0.5513542294502258,0.050000000745058,0.228791281580925,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778133809566497,0.9926378726959229,0.9926378726959229,1.0,1.0,-0.7568909525871277,0.32630655169487,0.4305843710899353,0.1249235644936561,0.0,0.0,0.2304274290800094,25.60349464416504,25.0,-0.4720464646816253,-5499.88037109375,57.58285903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1228494122624397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639439612627029,0.1639482825994491,-4.327007900428725e-06,0.0,0.0001246765314135,0.0,0.0,6.590561866760254,0.0,0.0,0.0,0.2803870439529419,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345846228301525,-1139.6285400390625,304.1513061523437,0.6508840322494507,0.0795501619577407,0.0724248066544532,293.1933898925781,297.1499938964844,293.1499938964844,0.0679925605654716,-1790.1224365234375,304.15386962890625,0.7447279691696167,0.1189960390329361,0.1137419268488884,293.1727294921875,297.1499938964844,293.1499938964844,0.0679931193590164,-1322.3175048828125,304.1521301269531,0.7447845339775085,0.1191304475069046,0.0840296074748039,293.1770324707031,297.1499938964844,293.1499938964844,0.0810668990015983,-2040.021240234375,304.1524658203125,0.7774563431739807,0.1358807682991027,0.1296343803405761,293.3162841796875,297.1499938964844,293.1499938964844,0.001438723062165,-545.932861328125,293.1404724121094,0.5513029098510742,0.050000000745058,0.2287930995225906,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775257587432861,0.9927659034729004,0.9927659034729004,1.0,1.0,-0.7543882727622986,0.3252155184745788,0.4291727244853973,0.124412253499031,0.0,0.0,0.228895366191864,25.590011596679688,25.0,-0.4411974847316742,-5475.0732421875,57.21330642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1221996173262596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162968635559082,0.1629729568958282,-4.325049303588457e-06,0.0,0.0001240170822711,0.0,0.0,6.546600818634033,0.0,0.0,0.0,0.2802134156227112,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345846228301525,-1139.6285400390625,304.1513061523437,0.6508840322494507,0.0795501619577407,0.0724248066544532,293.1933898925781,297.1499938964844,293.1499938964844,0.0679925605654716,-1790.1224365234375,304.15386962890625,0.7447279691696167,0.1189960390329361,0.1137419268488884,293.1727294921875,297.1499938964844,293.1499938964844,0.0679931193590164,-1322.3175048828125,304.1521301269531,0.7447845339775085,0.1191304475069046,0.0840296074748039,293.1770324707031,297.1499938964844,293.1499938964844,0.0810668990015983,-2040.021240234375,304.1524658203125,0.7774563431739807,0.1358807682991027,0.1296343803405761,293.3162841796875,297.1499938964844,293.1499938964844,0.001438723062165,-545.932861328125,293.1404724121094,0.5513029098510742,0.050000000745058,0.2287930995225906,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775257587432861,0.9927659034729004,0.9927659034729004,1.0,1.0,-0.7543882727622986,0.3252155184745788,0.4291727244853973,0.124412253499031,0.0,0.0,0.228895366191864,25.590011596679688,25.0,-0.4411974847316742,-5475.0732421875,57.21330642700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1221996173262596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162968635559082,0.1629729568958282,-4.325049303588457e-06,0.0,0.0001240170822711,0.0,0.0,6.546600818634033,0.0,0.0,0.0,0.2802134156227112,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343542359769344,-1135.82275390625,304.1512451171875,0.6501098871231079,0.0792817398905754,0.0721815377473831,293.19244384765625,297.1499938964844,293.1499938964844,0.0672660544514656,-1776.562744140625,304.15380859375,0.7428920865058899,0.1180881410837173,0.1128784418106079,293.1723937988281,297.1499938964844,293.1499938964844,0.0675902664661407,-1316.76025390625,304.152099609375,0.743740439414978,0.1186244487762451,0.0836747288703918,293.1766662597656,297.1499938964844,293.1499938964844,0.0805996879935264,-2030.9571533203125,304.15240478515625,0.7762188911437988,0.1352710723876953,0.129055768251419,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987304409965,-530.762939453125,293.0853881835937,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.177244633436203,0.992893934249878,0.992893934249878,1.0,1.0,-0.7519417405128479,0.3241443336009979,0.4277973771095276,0.1239246279001236,0.0,0.0,0.2273989021778106,25.576704025268555,25.0,-0.3899315595626831,-5450.59033203125,56.853546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1215774342417717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620223671197891,0.1620266884565353,-4.323158464103472e-06,0.0,0.0001233856455655,0.0,0.0,6.504029273986816,0.0,0.0,0.0,0.2800453901290893,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343542359769344,-1135.82275390625,304.1512451171875,0.6501098871231079,0.0792817398905754,0.0721815377473831,293.19244384765625,297.1499938964844,293.1499938964844,0.0672660544514656,-1776.562744140625,304.15380859375,0.7428920865058899,0.1180881410837173,0.1128784418106079,293.1723937988281,297.1499938964844,293.1499938964844,0.0675902664661407,-1316.76025390625,304.152099609375,0.743740439414978,0.1186244487762451,0.0836747288703918,293.1766662597656,297.1499938964844,293.1499938964844,0.0805996879935264,-2030.9571533203125,304.15240478515625,0.7762188911437988,0.1352710723876953,0.129055768251419,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987304409965,-530.762939453125,293.0853881835937,0.5512548089027405,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.177244633436203,0.992893934249878,0.992893934249878,1.0,1.0,-0.7519417405128479,0.3241443336009979,0.4277973771095276,0.1239246279001236,0.0,0.0,0.2273989021778106,25.576704025268555,25.0,-0.3899315595626831,-5450.59033203125,56.853546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,305.27374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.015625,18000.0,0.0,0.0,0.1215774342417717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620223671197891,0.1620266884565353,-4.323158464103472e-06,0.0,0.0001233856455655,0.0,0.0,6.504029273986816,0.0,0.0,0.0,0.2800453901290893,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.034133143723011,-1132.164794921875,304.1512145996094,0.64936763048172,0.0790239125490188,0.0719479098916053,293.1915283203125,297.1499938964844,293.1499938964844,0.0665548220276832,-1763.32373046875,304.1537170410156,0.7411012649536133,0.117201916873455,0.1120357364416122,293.1720275878906,297.1499938964844,293.1499938964844,0.0671942755579948,-1311.3052978515625,304.15203857421875,0.7427181601524353,0.1181281208992004,0.0833266675472259,293.1763000488281,297.1499938964844,293.1499938964844,0.080139972269535,-2022.0458984375,304.1523742675781,0.775003969669342,0.1346720606088638,0.1284873336553573,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590165181085,-515.6976318359375,293.0307006835937,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769702583551406,0.9930285215377808,0.9930285215377808,1.0,1.0,-0.7495520710945129,0.3230939507484436,0.4264581203460693,0.1234596520662307,0.0,0.0,0.2259330153465271,25.563676834106445,25.0,-0.3283809125423431,-5426.44873046875,56.503692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1209862455725669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161101683974266,0.1611060053110122,-4.321330379752908e-06,0.0,0.0001227856555487,0.0,0.0,6.462688446044922,0.0,0.0,0.0,0.2798823714256286,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.034133143723011,-1132.164794921875,304.1512145996094,0.64936763048172,0.0790239125490188,0.0719479098916053,293.1915283203125,297.1499938964844,293.1499938964844,0.0665548220276832,-1763.32373046875,304.1537170410156,0.7411012649536133,0.117201916873455,0.1120357364416122,293.1720275878906,297.1499938964844,293.1499938964844,0.0671942755579948,-1311.3052978515625,304.15203857421875,0.7427181601524353,0.1181281208992004,0.0833266675472259,293.1763000488281,297.1499938964844,293.1499938964844,0.080139972269535,-2022.0458984375,304.1523742675781,0.775003969669342,0.1346720606088638,0.1284873336553573,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590165181085,-515.6976318359375,293.0307006835937,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769702583551406,0.9930285215377808,0.9930285215377808,1.0,1.0,-0.7495520710945129,0.3230939507484436,0.4264581203460693,0.1234596520662307,0.0,0.0,0.2259330153465271,25.563676834106445,25.0,-0.3283809125423431,-5426.44873046875,56.503692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1209862455725669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161101683974266,0.1611060053110122,-4.321330379752908e-06,0.0,0.0001227856555487,0.0,0.0,6.462688446044922,0.0,0.0,0.0,0.2798823714256286,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197628200054,-1128.6290283203125,304.1511535644531,0.6486513614654541,0.0787748545408248,0.0717222839593887,293.19061279296875,297.1499938964844,293.1499938964844,0.0658560246229171,-1750.3499755859375,304.1536560058594,0.7393465638160706,0.1163335666060447,0.1112102195620536,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039917945861,-1305.9364013671875,304.1520080566406,0.7417136430740356,0.1176399141550064,0.0829843431711196,293.1759033203125,297.1499938964844,293.1499938964844,0.079686515033245,-2013.2633056640625,304.15234375,0.7738073468208313,0.1340820491313934,0.1279274970293045,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195029459893,-500.7072448730469,292.9763488769531,0.5511652827262878,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767016649246215,0.9931630492210388,0.9931630492210388,1.0,1.0,-0.7472096085548401,0.322060763835907,0.4251488447189331,0.1230133324861526,0.0,0.0,0.2244881093502044,25.55097389221192,25.0,-0.2584463059902191,-5402.6171875,56.162357330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1204221099615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602001637220382,0.1602044850587844,-4.319547770137433e-06,0.0,0.000122213124996,0.0,0.0,6.422277927398682,0.0,0.0,0.0,0.279723197221756,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339197628200054,-1128.6290283203125,304.1511535644531,0.6486513614654541,0.0787748545408248,0.0717222839593887,293.19061279296875,297.1499938964844,293.1499938964844,0.0658560246229171,-1750.3499755859375,304.1536560058594,0.7393465638160706,0.1163335666060447,0.1112102195620536,293.17169189453125,297.1499938964844,293.1499938964844,0.0668039917945861,-1305.9364013671875,304.1520080566406,0.7417136430740356,0.1176399141550064,0.0829843431711196,293.1759033203125,297.1499938964844,293.1499938964844,0.079686515033245,-2013.2633056640625,304.15234375,0.7738073468208313,0.1340820491313934,0.1279274970293045,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195029459893,-500.7072448730469,292.9763488769531,0.5511652827262878,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767016649246215,0.9931630492210388,0.9931630492210388,1.0,1.0,-0.7472096085548401,0.322060763835907,0.4251488447189331,0.1230133324861526,0.0,0.0,0.2244881093502044,25.55097389221192,25.0,-0.2584463059902191,-5402.6171875,56.162357330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1204221099615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602001637220382,0.1602044850587844,-4.319547770137433e-06,0.0,0.000122213124996,0.0,0.0,6.422277927398682,0.0,0.0,0.0,0.279723197221756,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.033816035836935,-1126.9080810546875,304.151123046875,0.6483031511306763,0.0786537081003189,0.0716125667095184,293.190185546875,297.1499938964844,293.1499938964844,0.0655114129185676,-1743.9647216796875,304.15362548828125,0.7384827733039856,0.1159062832593917,0.1108040958642959,293.1715087890625,297.1499938964844,293.1499938964844,0.0666110515594482,-1303.28515625,304.1520080566406,0.741218090057373,0.117398977279663,0.0828154236078262,293.1757202148437,297.1499938964844,293.1499938964844,0.0794622153043747,-2008.921630859375,304.1523132324219,0.7732161283493042,0.1337905675172805,0.1276509463787078,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998479651287,-493.2502136230469,292.9493408203125,0.5511437654495239,0.050000000745058,0.2287987470626831,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.16082763671875,1.0,0.1765696704387664,0.9932303428649902,0.9932303428649902,1.0,1.0,-0.7460567951202393,0.3215510845184326,0.424505740404129,0.1227969974279403,0.0,0.0,0.2237717062234878,25.544771194458008,25.0,-0.2201250195503235,-5390.82275390625,55.99499130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1201506406068801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597555577754974,0.1597598791122436,-4.318672836234327e-06,0.0,0.0001219376281369,0.0,0.0,6.402376651763916,0.0,0.0,0.0,0.2796448469161987,4.0,0.0,1.0
