time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337142124772071,-1125.2174072265625,304.151123046875,0.6479611396789551,0.0785347446799278,0.0715048462152481,293.18975830078125,297.1499938964844,293.1499938964844,0.0651698783040046,-1737.6446533203125,304.153564453125,0.737627387046814,0.1154834032058715,0.1104022338986396,293.1713562011719,297.1499938964844,293.1499938964844,0.0664195641875267,-1300.6553955078125,304.1519775390625,0.7407267093658447,0.1171600893139839,0.0826479569077491,293.175537109375,297.1499938964844,293.1499938964844,0.0792395025491714,-2004.6126708984373,304.1523132324219,0.7726293206214905,0.1335013657808303,0.1273766010999679,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802516575902,-485.8151245117188,292.92242431640625,0.5511223673820496,0.050000000745058,0.228799507021904,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607666015625,1.0,0.1764391958713531,0.9933002591133118,0.9933002591133118,1.0,1.0,-0.7449159026145935,0.3210459947586059,0.4238699078559875,0.1225848048925399,0.0,0.0,0.2230581790208816,25.53868865966797,25.0,-0.1838139444589615,-5379.1064453125,55.82977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964172363281,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.1198859363794326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593142002820968,0.1593185067176818,-4.317807452025591e-06,0.0,0.0001216689852299,0.0,0.0,6.382638931274414,0.0,0.0,0.0,0.279567152261734,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335158333182334,-1121.91943359375,304.15106201171875,0.6472938656806946,0.0783027708530426,0.0712948814034462,293.1889038085937,297.1499938964844,293.1499938964844,0.0644951686263084,-1725.183837890625,304.15350341796875,0.7359388470649719,0.114649660885334,0.1096101403236389,293.1710205078125,297.1499938964844,293.1499938964844,0.0660405606031417,-1295.4560546875,304.1519470214844,0.7397551536560059,0.1166879758238792,0.0823170617222786,293.1751708984375,297.1499938964844,293.1499938964844,0.0787984728813171,-1996.085205078125,304.1522827148437,0.7714676260948181,0.1329292953014373,0.1268339902162552,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412404175847,-471.0131530761719,292.86883544921875,0.5510796904563904,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761825680732727,0.9934400916099548,0.9934400916099548,1.0,1.0,-0.7426667809486389,0.3200486004352569,0.4226181805133819,0.1221712902188301,0.0,0.0,0.2216367572546005,25.526901245117188,25.0,-0.1168297380208969,-5355.9033203125,55.50536346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1193744763731956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584391742944717,0.1584434956312179,-4.316098056733608e-06,0.0,0.0001211499184137,0.0,0.0,6.343557834625244,0.0,0.0,0.0,0.279413491487503,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335158333182334,-1121.91943359375,304.15106201171875,0.6472938656806946,0.0783027708530426,0.0712948814034462,293.1889038085937,297.1499938964844,293.1499938964844,0.0644951686263084,-1725.183837890625,304.15350341796875,0.7359388470649719,0.114649660885334,0.1096101403236389,293.1710205078125,297.1499938964844,293.1499938964844,0.0660405606031417,-1295.4560546875,304.1519470214844,0.7397551536560059,0.1166879758238792,0.0823170617222786,293.1751708984375,297.1499938964844,293.1499938964844,0.0787984728813171,-1996.085205078125,304.1522827148437,0.7714676260948181,0.1329292953014373,0.1268339902162552,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412404175847,-471.0131530761719,292.86883544921875,0.5510796904563904,0.050000000745058,0.2288010269403457,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761825680732727,0.9934400916099548,0.9934400916099548,1.0,1.0,-0.7426667809486389,0.3200486004352569,0.4226181805133819,0.1221712902188301,0.0,0.0,0.2216367572546005,25.526901245117188,25.0,-0.1168297380208969,-5355.9033203125,55.50536346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1193744763731956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584391742944717,0.1584434956312179,-4.316098056733608e-06,0.0,0.0001211499184137,0.0,0.0,6.343557834625244,0.0,0.0,0.0,0.279413491487503,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333236381411552,-1118.7191162109375,304.1510314941406,0.6466457843780518,0.0780777484178543,0.0710913389921188,293.1880798339844,297.1499938964844,293.1499938964844,0.0638300105929374,-1712.931396484375,304.1534423828125,0.7342745661735535,0.1138298660516738,0.1088316068053245,293.1706848144531,297.1499938964844,293.1499938964844,0.0656662359833717,-1290.3277587890625,304.15191650390625,0.7387962341308594,0.11622254550457,0.0819909423589706,293.1748046875,297.1499938964844,293.1499938964844,0.0783626213669776,-1987.6654052734373,304.1522521972656,0.7703195810317993,0.1323647201061248,0.1262986212968826,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024535099044,-456.2954406738281,292.8156433105469,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759311407804489,0.993579924106598,0.993579924106598,1.0,1.0,-0.7404560446739197,0.3190666139125824,0.4213894307613373,0.1217695847153663,0.0,0.0,0.2202182114124298,25.515634536743164,25.0,-0.0545506849884986,-5332.986328125,55.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1188828647136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157571479678154,0.1575758010149002,-4.31441139880917e-06,0.0,0.0001206509914482,0.0,0.0,6.304869651794434,0.0,0.0,0.0,0.2792614698410034,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333236381411552,-1118.7191162109375,304.1510314941406,0.6466457843780518,0.0780777484178543,0.0710913389921188,293.1880798339844,297.1499938964844,293.1499938964844,0.0638300105929374,-1712.931396484375,304.1534423828125,0.7342745661735535,0.1138298660516738,0.1088316068053245,293.1706848144531,297.1499938964844,293.1499938964844,0.0656662359833717,-1290.3277587890625,304.15191650390625,0.7387962341308594,0.11622254550457,0.0819909423589706,293.1748046875,297.1499938964844,293.1499938964844,0.0783626213669776,-1987.6654052734373,304.1522521972656,0.7703195810317993,0.1323647201061248,0.1262986212968826,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024535099044,-456.2954406738281,292.8156433105469,0.5510366559028625,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759311407804489,0.993579924106598,0.993579924106598,1.0,1.0,-0.7404560446739197,0.3190666139125824,0.4213894307613373,0.1217695847153663,0.0,0.0,0.2202182114124298,25.515634536743164,25.0,-0.0545506849884986,-5332.986328125,55.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,305.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1188828647136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157571479678154,0.1575758010149002,-4.31441139880917e-06,0.0,0.0001206509914482,0.0,0.0,6.304869651794434,0.0,0.0,0.0,0.2792614698410034,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377834081649,-1115.6192626953125,304.1510009765625,0.646016538143158,0.0778598487377166,0.0708943754434585,293.18731689453125,297.1499938964844,293.1499938964844,0.063174620270729,-1700.8905029296875,304.15338134765625,0.732633113861084,0.1130241528153419,0.1080668196082115,293.1703796386719,297.1499938964844,293.1499938964844,0.0652967914938926,-1285.2734375,304.15191650390625,0.7378492951393127,0.1157639920711517,0.0816697552800178,293.1744689941406,297.1499938964844,293.1499938964844,0.0779322013258934,-1979.3582763671875,304.1522216796875,0.7691848278045654,0.1318079084157943,0.1257707774639129,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639213189482,-441.6737060546875,292.7627868652344,0.5509922504425049,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.175685316324234,0.99372535943985,0.99372535943985,1.0,1.0,-0.7382848858833313,0.3181015253067016,0.420183390378952,0.1213779002428054,0.0,0.0,0.2187978774309158,25.505033493041992,25.0,-0.0063661336898803,-5310.369140625,54.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1184094175696373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567081063985824,0.1567124128341674,-4.312742930778768e-06,0.0,0.0001201705090352,0.0,0.0,6.266441345214844,0.0,0.0,0.0,0.2791105806827545,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331377834081649,-1115.6192626953125,304.1510009765625,0.646016538143158,0.0778598487377166,0.0708943754434585,293.18731689453125,297.1499938964844,293.1499938964844,0.063174620270729,-1700.8905029296875,304.15338134765625,0.732633113861084,0.1130241528153419,0.1080668196082115,293.1703796386719,297.1499938964844,293.1499938964844,0.0652967914938926,-1285.2734375,304.15191650390625,0.7378492951393127,0.1157639920711517,0.0816697552800178,293.1744689941406,297.1499938964844,293.1499938964844,0.0779322013258934,-1979.3582763671875,304.1522216796875,0.7691848278045654,0.1318079084157943,0.1257707774639129,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639213189482,-441.6737060546875,292.7627868652344,0.5509922504425049,0.050000000745058,0.228804126381874,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.175685316324234,0.99372535943985,0.99372535943985,1.0,1.0,-0.7382848858833313,0.3181015253067016,0.420183390378952,0.1213779002428054,0.0,0.0,0.2187978774309158,25.505033493041992,25.0,-0.0063661336898803,-5310.369140625,54.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1184094175696373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567081063985824,0.1567124128341674,-4.312742930778768e-06,0.0,0.0001201705090352,0.0,0.0,6.266441345214844,0.0,0.0,0.0,0.2791105806827545,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568870365619,-1112.597412109375,304.1509704589844,0.6454012393951416,0.0776474401354789,0.0707024857401847,293.18658447265625,297.1499938964844,293.1499938964844,0.0625264793634414,-1689.012939453125,304.1533508300781,0.7310062050819397,0.1122291907668113,0.1073124930262565,293.1700439453125,297.1499938964844,293.1499938964844,0.0649311393499374,-1280.277587890625,304.1518859863281,0.7369108200073242,0.1153108030557632,0.0813524052500724,293.17413330078125,297.1499938964844,293.1499938964844,0.0775060206651687,-1971.140869140625,304.1521911621094,0.7680596709251404,0.1312571614980697,0.1252488046884536,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256036814302,-427.1330261230469,292.7102966308594,0.5509462356567383,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754440069198608,0.9938707947731018,0.9938707947731018,1.0,1.0,-0.7361438274383545,0.3171499371528625,0.4189938902854919,0.1209921538829803,0.0,0.0,0.2173737585544586,25.49504280090332,25.0,0.0287567134946584,-5288.015625,54.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1179477199912071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558473408222198,0.155851662158966,-4.311084467190085e-06,0.0,0.0001197019446408,0.0,0.0,6.228188514709473,0.0,0.0,0.0,0.2789605557918548,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568870365619,-1112.597412109375,304.1509704589844,0.6454012393951416,0.0776474401354789,0.0707024857401847,293.18658447265625,297.1499938964844,293.1499938964844,0.0625264793634414,-1689.012939453125,304.1533508300781,0.7310062050819397,0.1122291907668113,0.1073124930262565,293.1700439453125,297.1499938964844,293.1499938964844,0.0649311393499374,-1280.277587890625,304.1518859863281,0.7369108200073242,0.1153108030557632,0.0813524052500724,293.17413330078125,297.1499938964844,293.1499938964844,0.0775060206651687,-1971.140869140625,304.1521911621094,0.7680596709251404,0.1312571614980697,0.1252488046884536,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256036814302,-427.1330261230469,292.7102966308594,0.5509462356567383,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754440069198608,0.9938707947731018,0.9938707947731018,1.0,1.0,-0.7361438274383545,0.3171499371528625,0.4189938902854919,0.1209921538829803,0.0,0.0,0.2173737585544586,25.49504280090332,25.0,0.0287567134946584,-5288.015625,54.575138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1179477199912071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558473408222198,0.155851662158966,-4.311084467190085e-06,0.0,0.0001197019446408,0.0,0.0,6.228188514709473,0.0,0.0,0.0,0.2789605557918548,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328683033585548,-1111.1158447265625,304.1509704589844,0.6450986862182617,0.0775432810187339,0.0706084370613098,293.18621826171875,297.1499938964844,293.1499938964844,0.0622050575911998,-1683.1343994140625,304.1533203125,0.7301976680755615,0.1118357107043266,0.1069392189383506,293.169921875,297.1499938964844,293.1499938964844,0.0647497251629829,-1277.8017578125,304.15185546875,0.7364445328712463,0.1150862202048301,0.0811951756477356,293.1739501953125,297.1499938964844,293.1499938964844,0.0772945284843444,-1967.0657958984373,304.15216064453125,0.767500638961792,0.1309840679168701,0.1249900311231613,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065289145335,-419.89447021484375,292.68414306640625,0.5509224534034729,0.050000000745058,0.2288065999746322,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753250658512115,0.9939435720443726,0.9939435720443726,1.0,1.0,-0.7350847125053406,0.3166796267032623,0.4184050858020782,0.1208007112145423,0.0,0.0,0.216659590601921,25.490283966064453,25.0,0.0414343141019344,-5276.94140625,54.42569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,305.15887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1177204623818397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554175764322281,0.1554218828678131,-4.310259100748226e-06,0.0,0.0001194713113363,0.0,0.0,6.209112644195557,0.0,0.0,0.0,0.2788857519626617,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327809751033782,-1109.654296875,304.15093994140625,0.6447994112968445,0.07744050770998,0.0705156698822975,293.1858825683594,297.1499938964844,293.1499938964844,0.0618854761123657,-1677.2969970703125,304.1532897949219,0.7293921709060669,0.1114449277520179,0.1065685600042343,293.1697692871094,297.1499938964844,293.1499938964844,0.0645693093538284,-1275.341064453125,304.15185546875,0.735980212688446,0.1148629859089851,0.0810389146208763,293.1737976074219,297.1499938964844,293.1499938964844,0.0770841389894485,-1963.0142822265625,304.15216064453125,0.7669438719749451,0.1307125240564346,0.1247327625751495,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875159641727,-412.6793518066406,292.6581115722656,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752073168754577,0.9940198063850404,0.9940198063850404,1.0,1.0,-0.7340332865715027,0.3162132203578949,0.4178200662136078,0.1206099316477775,0.0,0.0,0.2159438580274582,25.48570442199707,25.0,0.0485816858708858,-5265.93896484375,54.277809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1174951195716857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549879908561706,0.1549922972917556,-4.3094360080431215e-06,0.0,0.0001192426061606,0.0,0.0,6.190060615539551,0.0,0.0,0.0,0.2788110971450805,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326098501682281,-1106.786865234375,304.1509094238281,0.6442098617553711,0.0772387906908989,0.0703336521983146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612512528896331,-1665.7352294921875,304.1532592773437,0.7277879118919373,0.110670730471611,0.1058344021439552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642111897468566,-1270.4620361328125,304.1518249511719,0.7350564002990723,0.1144202724099159,0.0807290822267532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766664370894432,-1954.9766845703125,304.1521301269531,0.7658364176750183,0.1301737129688263,0.1242223605513572,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496663162484,-398.3160705566406,292.60626220703125,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174975112080574,0.9941723942756652,0.9941723942756652,1.0,1.0,-0.7319515943527222,0.3152916729450226,0.4166599214076996,0.1202283054590225,0.0,0.0,0.2145087867975235,25.47703742980957,25.0,0.0489613935351371,-5244.15185546875,53.98637008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1170480251312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299670934677,0.1541342884302139,-4.307796189095825e-06,0.0,0.0001187888701679,0.0,0.0,6.152050971984863,0.0,0.0,0.0,0.2786621451377868,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326098501682281,-1106.786865234375,304.1509094238281,0.6442098617553711,0.0772387906908989,0.0703336521983146,293.1852111816406,297.1499938964844,293.1499938964844,0.0612512528896331,-1665.7352294921875,304.1532592773437,0.7277879118919373,0.110670730471611,0.1058344021439552,293.16949462890625,297.1499938964844,293.1499938964844,0.0642111897468566,-1270.4620361328125,304.1518249511719,0.7350564002990723,0.1144202724099159,0.0807290822267532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766664370894432,-1954.9766845703125,304.1521301269531,0.7658364176750183,0.1301737129688263,0.1242223605513572,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496663162484,-398.3160705566406,292.60626220703125,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174975112080574,0.9941723942756652,0.9941723942756652,1.0,1.0,-0.7319515943527222,0.3152916729450226,0.4166599214076996,0.1202283054590225,0.0,0.0,0.2145087867975235,25.47703742980957,25.0,0.0489613935351371,-5244.15185546875,53.98637008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1170480251312255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299670934677,0.1541342884302139,-4.307796189095825e-06,0.0,0.0001187888701679,0.0,0.0,6.152050971984863,0.0,0.0,0.0,0.2786621451377868,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324427150189876,-1103.982421875,304.15087890625,0.6436300277709961,0.0770413056015968,0.0701555758714675,293.1846008300781,297.1499938964844,293.1499938964844,0.0606224462389946,-1654.3017578125,304.1532287597656,0.7261883020401001,0.1099047660827636,0.1051082536578178,293.1692199707031,297.1499938964844,293.1499938964844,0.0638561397790908,-1265.6317138671875,304.1518249511719,0.7341375350952148,0.1139817535877227,0.0804222747683525,293.1731872558594,297.1499938964844,293.1499938964844,0.0762522220611572,-1947.0145263671875,304.1521301269531,0.7647355198860168,0.1296397298574447,0.1237166449427604,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120348306372,-384.0357360839844,292.5546875,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747466921806335,0.9943249225616456,0.9943249225616456,1.0,1.0,-0.7298934459686279,0.3143838942050934,0.4155095517635345,0.1198439374566078,0.0,0.0,0.2130710184574127,25.46896171569824,25.0,0.0349761806428432,-5222.64501953125,53.699974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.116603285074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746255397796,0.1532789319753646,-4.306164555600844e-06,0.0,0.0001183375061373,0.0,0.0,6.114214897155762,0.0,0.0,0.0,0.2785139977931976,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324427150189876,-1103.982421875,304.15087890625,0.6436300277709961,0.0770413056015968,0.0701555758714675,293.1846008300781,297.1499938964844,293.1499938964844,0.0606224462389946,-1654.3017578125,304.1532287597656,0.7261883020401001,0.1099047660827636,0.1051082536578178,293.1692199707031,297.1499938964844,293.1499938964844,0.0638561397790908,-1265.6317138671875,304.1518249511719,0.7341375350952148,0.1139817535877227,0.0804222747683525,293.1731872558594,297.1499938964844,293.1499938964844,0.0762522220611572,-1947.0145263671875,304.1521301269531,0.7647355198860168,0.1296397298574447,0.1237166449427604,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120348306372,-384.0357360839844,292.5546875,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747466921806335,0.9943249225616456,0.9943249225616456,1.0,1.0,-0.7298934459686279,0.3143838942050934,0.4155095517635345,0.1198439374566078,0.0,0.0,0.2130710184574127,25.46896171569824,25.0,0.0349761806428432,-5222.64501953125,53.699974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,305.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.116603285074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532746255397796,0.1532789319753646,-4.306164555600844e-06,0.0,0.0001183375061373,0.0,0.0,6.114214897155762,0.0,0.0,0.0,0.2785139977931976,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794578969478,-1101.2392578125,304.15087890625,0.6430590152740479,0.0768478885293006,0.0699812695384025,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988214671611,-1642.9920654296875,304.1531982421875,0.7245906591415405,0.109146699309349,0.1043897867202758,293.1689453125,297.1499938964844,293.1499938964844,0.063504084944725,-1260.8492431640625,304.1517944335937,0.7332226037979126,0.1135472655296325,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758414193987846,-1939.1268310546875,304.152099609375,0.7636405229568481,0.1291103959083557,0.1232154592871666,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746294817887,-369.8414916992188,292.50341796875,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745219826698303,0.9944824576377868,0.9944824576377868,1.0,1.0,-0.7278581857681274,0.3134909570217132,0.4143671989440918,0.1194537431001663,0.0,0.0,0.2116337567567825,25.461488723754883,25.0,0.0071413167752325,-5201.4443359375,53.41848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1161590069532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236351251602,0.1524279415607452,-4.304545200284338e-06,0.0,0.0001178866295958,0.0,0.0,6.076627731323242,0.0,0.0,0.0,0.2783668637275696,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794578969478,-1101.2392578125,304.15087890625,0.6430590152740479,0.0768478885293006,0.0699812695384025,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988214671611,-1642.9920654296875,304.1531982421875,0.7245906591415405,0.109146699309349,0.1043897867202758,293.1689453125,297.1499938964844,293.1499938964844,0.063504084944725,-1260.8492431640625,304.1517944335937,0.7332226037979126,0.1135472655296325,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758414193987846,-1939.1268310546875,304.152099609375,0.7636405229568481,0.1291103959083557,0.1232154592871666,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746294817887,-369.8414916992188,292.50341796875,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745219826698303,0.9944824576377868,0.9944824576377868,1.0,1.0,-0.7278581857681274,0.3134909570217132,0.4143671989440918,0.1194537431001663,0.0,0.0,0.2116337567567825,25.461488723754883,25.0,0.0071413167752325,-5201.4443359375,53.41848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1161590069532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524236351251602,0.1524279415607452,-4.304545200284338e-06,0.0,0.0001178866295958,0.0,0.0,6.076627731323242,0.0,0.0,0.0,0.2783668637275696,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321196243166923,-1098.5498046875,304.1508483886719,0.6424952149391174,0.0766579806804657,0.0698102340102195,293.1835021972656,297.1499938964844,293.1499938964844,0.0593795999884605,-1631.7913818359375,304.1531677246094,0.7229906916618347,0.1083954498171806,0.1036779955029487,293.1687316894531,297.1499938964844,293.1499938964844,0.0631546452641487,-1256.109130859375,304.1517944335937,0.7323102951049805,0.1131162568926811,0.0798169896006584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754336193203926,-1931.3057861328125,304.1520690917969,0.7625501751899719,0.1285851150751114,0.1227182373404502,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411311,-355.72998046875,292.45245361328125,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743006259202957,0.9946399331092834,0.9946399331092834,1.0,1.0,-0.7258427143096924,0.3126124739646911,0.4132302403450012,0.1190546303987503,0.0,0.0,0.2102012038230896,25.45458602905273,25.0,-0.0307958107441663,-5180.5595703125,53.14141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1157140359282493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793651342392,0.151583656668663,-4.302941306377761e-06,0.0,0.0001174350400106,0.0,0.0,6.039389133453369,0.0,0.0,0.0,0.2782211601734161,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321196243166923,-1098.5498046875,304.1508483886719,0.6424952149391174,0.0766579806804657,0.0698102340102195,293.1835021972656,297.1499938964844,293.1499938964844,0.0593795999884605,-1631.7913818359375,304.1531677246094,0.7229906916618347,0.1083954498171806,0.1036779955029487,293.1687316894531,297.1499938964844,293.1499938964844,0.0631546452641487,-1256.109130859375,304.1517944335937,0.7323102951049805,0.1131162568926811,0.0798169896006584,293.1726379394531,297.1499938964844,293.1499938964844,0.0754336193203926,-1931.3057861328125,304.1520690917969,0.7625501751899719,0.1285851150751114,0.1227182373404502,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374411311,-355.72998046875,292.45245361328125,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743006259202957,0.9946399331092834,0.9946399331092834,1.0,1.0,-0.7258427143096924,0.3126124739646911,0.4132302403450012,0.1190546303987503,0.0,0.0,0.2102012038230896,25.45458602905273,25.0,-0.0307958107441663,-5180.5595703125,53.14141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1157140359282493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793651342392,0.151583656668663,-4.302941306377761e-06,0.0,0.0001174350400106,0.0,0.0,6.039389133453369,0.0,0.0,0.0,0.2782211601734161,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320409052073955,-1097.2239990234375,304.1508483886719,0.6422156095504761,0.0765642151236534,0.0697258487343788,293.1832275390625,297.1499938964844,293.1499938964844,0.0590714775025844,-1626.228759765625,304.15313720703125,0.7221887111663818,0.1080221757292747,0.1033244058489799,293.1686096191406,297.1499938964844,293.1499938964844,0.062980830669403,-1253.7540283203125,304.1517639160156,0.7318547368049622,0.1129019632935524,0.0796671733260154,293.1725158691406,297.1499938964844,293.1499938964844,0.0752307698130607,-1927.4188232421875,304.1520690917969,0.7620064616203308,0.1283238977193832,0.1224710121750831,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189308038912,-348.7061462402344,292.4270324707031,0.5506474375724792,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741911321878433,0.9947187304496764,0.9947187304496764,1.0,1.0,-0.7248418927192688,0.3121788203716278,0.4126630425453186,0.1188506335020065,0.0,0.0,0.2094882577657699,25.45134353637696,25.0,-0.0527842752635479,-5170.24365234375,53.00444030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1154911443591117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511605978012085,0.1511648893356323,-4.302146862755762e-06,0.0,0.0001172088304883,0.0,0.0,6.020938396453857,0.0,0.0,0.0,0.2781489789485931,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319629050791263,-1095.9093017578125,304.1508178710937,0.641937255859375,0.0764711797237396,0.0696421265602111,293.1829833984375,297.1499938964844,293.1499938964844,0.0587642192840576,-1620.68896484375,304.15313720703125,0.7213846445083618,0.1076503172516822,0.1029721871018409,293.1684875488281,297.1499938964844,293.1499938964844,0.0628075525164604,-1251.4078369140625,304.1517639160156,0.731399416923523,0.1126883700489997,0.0795178711414337,293.1723937988281,297.1499938964844,293.1499938964844,0.0750285387039184,-1923.5460205078125,304.1520690917969,0.761463463306427,0.1280634999275207,0.1222246065735817,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004743187688,-341.7029113769531,292.4017333984375,0.5506156086921692,0.050000000745058,0.2288174480199813,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740823686122894,0.9947993159294128,0.9947993159294128,1.0,1.0,-0.7238451838493347,0.3117489218711853,0.4120962619781494,0.1186432167887687,0.0,0.0,0.2087782919406891,25.44823455810547,25.0,-0.0764893218874931,-5160.013671875,52.868438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1152680218219757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507444977760315,0.1507488042116165,-4.301357876101974e-06,0.0,0.0001169823881355,0.0,0.0,6.002618789672852,0.0,0.0,0.0,0.2780773043632507,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318088866770267,-1093.31103515625,304.1508178710937,0.6413837671279907,0.0762870162725448,0.0694765001535415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581520125269889,-1609.6719970703125,304.1531066894531,0.7197681069374084,0.1069103926420211,0.1022715121507644,293.16827392578125,297.1499938964844,293.1499938964844,0.0624624527990818,-1246.7403564453125,304.1517639160156,0.730488657951355,0.1122631207108497,0.0792206898331642,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257901191711,-1915.8402099609373,304.15203857421875,0.760379433631897,0.1275450140237808,0.1217340603470802,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637175778858,-327.75592041015625,292.35125732421875,0.5505493879318237,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738668829202652,0.9949605464935304,0.9949605464935304,1.0,1.0,-0.7218629121780396,0.3109000623226166,0.410962849855423,0.118216872215271,0.0,0.0,0.2073698341846466,25.442407608032227,25.0,-0.1268289238214492,-5139.82080078125,52.59915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.1148213744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499217450618744,0.1499260365962982,-4.299799456930487e-06,0.0,0.0001165290959761,0.0,0.0,5.966429710388184,0.0,0.0,0.0,0.2779358029365539,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318088866770267,-1093.31103515625,304.1508178710937,0.6413837671279907,0.0762870162725448,0.0694765001535415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581520125269889,-1609.6719970703125,304.1531066894531,0.7197681069374084,0.1069103926420211,0.1022715121507644,293.16827392578125,297.1499938964844,293.1499938964844,0.0624624527990818,-1246.7403564453125,304.1517639160156,0.730488657951355,0.1122631207108497,0.0792206898331642,293.1721496582031,297.1499938964844,293.1499938964844,0.0746257901191711,-1915.8402099609373,304.15203857421875,0.760379433631897,0.1275450140237808,0.1217340603470802,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637175778858,-327.75592041015625,292.35125732421875,0.5505493879318237,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738668829202652,0.9949605464935304,0.9949605464935304,1.0,1.0,-0.7218629121780396,0.3109000623226166,0.410962849855423,0.118216872215271,0.0,0.0,0.2073698341846466,25.442407608032227,25.0,-0.1268289238214492,-5139.82080078125,52.59915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.1148213744163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499217450618744,0.1499260365962982,-4.299799456930487e-06,0.0,0.0001165290959761,0.0,0.0,5.966429710388184,0.0,0.0,0.0,0.2779358029365539,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316572450101375,-1090.7493896484375,304.1507873535156,0.6408334970474243,0.0761051028966903,0.0693130120635032,293.1820983886719,297.1499938964844,293.1499938964844,0.0575424134731292,-1598.7301025390625,304.153076171875,0.7181366682052612,0.1061749905347824,0.1015753075480461,293.1680908203125,297.1499938964844,293.1499938964844,0.062119036912918,-1242.1026611328125,304.1517333984375,0.7295767664909363,0.11184012144804,0.0789251700043678,293.17193603515625,297.1499938964844,293.1499938964844,0.074225053191185,-1908.18212890625,304.15203857421875,0.7592969536781311,0.1270292401313781,0.1212462112307548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271717815659,-313.8893127441406,292.3010559082031,0.5504793524742126,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736539602279663,0.9951217174530028,0.9951217174530028,1.0,1.0,-0.7198939323425293,0.3100661337375641,0.4098278284072876,0.1177725791931152,0.0,0.0,0.2059807181358337,25.43708610534668,25.0,-0.1783987283706665,-5120.001953125,52.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.114375039935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491137742996215,0.1491180658340454,-4.298271051084157e-06,0.0,0.0001160761312348,0.0,0.0,5.930938720703125,0.0,0.0,0.0,0.2777970433235168,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316572450101375,-1090.7493896484375,304.1507873535156,0.6408334970474243,0.0761051028966903,0.0693130120635032,293.1820983886719,297.1499938964844,293.1499938964844,0.0575424134731292,-1598.7301025390625,304.153076171875,0.7181366682052612,0.1061749905347824,0.1015753075480461,293.1680908203125,297.1499938964844,293.1499938964844,0.062119036912918,-1242.1026611328125,304.1517333984375,0.7295767664909363,0.11184012144804,0.0789251700043678,293.17193603515625,297.1499938964844,293.1499938964844,0.074225053191185,-1908.18212890625,304.15203857421875,0.7592969536781311,0.1270292401313781,0.1212462112307548,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271717815659,-313.8893127441406,292.3010559082031,0.5504793524742126,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736539602279663,0.9951217174530028,0.9951217174530028,1.0,1.0,-0.7198939323425293,0.3100661337375641,0.4098278284072876,0.1177725791931152,0.0,0.0,0.2059807181358337,25.43708610534668,25.0,-0.1783987283706665,-5120.001953125,52.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.114375039935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491137742996215,0.1491180658340454,-4.298271051084157e-06,0.0,0.0001160761312348,0.0,0.0,5.930938720703125,0.0,0.0,0.0,0.2777970433235168,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315076224505901,-1088.2183837890625,304.1507873535156,0.6402851939201355,0.0759250074625015,0.0691512823104858,293.18170166015625,297.1499938964844,293.1499938964844,0.0569348372519016,-1587.8519287109375,304.153076171875,0.7164857387542725,0.1054433658719062,0.1008828729391098,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769733071327,-1237.489990234375,304.1517333984375,0.7286626696586609,0.1114189624786377,0.0786310285329818,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259628415107,-1900.5650634765625,304.1520080566406,0.7582151889801025,0.1265157163143158,0.1207606270909309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908287807367,-300.0999450683594,292.2510986328125,0.5504053831100464,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734433025121688,0.9952861070632936,0.9952861070632936,1.0,1.0,-0.7179361581802368,0.3092471063137054,0.4086890518665313,0.1173079460859298,0.0,0.0,0.2046153247356414,25.432252883911133,25.0,-0.2306061834096908,-5100.57421875,52.07039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1139303669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483229249715805,0.1483272314071655,-4.296776751289144e-06,0.0,0.0001156248399638,0.0,0.0,5.896244525909424,0.0,0.0,0.0,0.2776614427566528,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315076224505901,-1088.2183837890625,304.1507873535156,0.6402851939201355,0.0759250074625015,0.0691512823104858,293.18170166015625,297.1499938964844,293.1499938964844,0.0569348372519016,-1587.8519287109375,304.153076171875,0.7164857387542725,0.1054433658719062,0.1008828729391098,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769733071327,-1237.489990234375,304.1517333984375,0.7286626696586609,0.1114189624786377,0.0786310285329818,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259628415107,-1900.5650634765625,304.1520080566406,0.7582151889801025,0.1265157163143158,0.1207606270909309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908287807367,-300.0999450683594,292.2510986328125,0.5504053831100464,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734433025121688,0.9952861070632936,0.9952861070632936,1.0,1.0,-0.7179361581802368,0.3092471063137054,0.4086890518665313,0.1173079460859298,0.0,0.0,0.2046153247356414,25.432252883911133,25.0,-0.2306061834096908,-5100.57421875,52.07039642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1139303669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483229249715805,0.1483272314071655,-4.296776751289144e-06,0.0,0.0001156248399638,0.0,0.0,5.896244525909424,0.0,0.0,0.0,0.2776614427566528,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313597284257411,-1085.7132568359375,304.1507568359375,0.6397377252578735,0.0757464170455932,0.068991020321846,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288182020187,-1577.02880859375,304.1530456542969,0.714810311794281,0.1047149896621704,0.1001936793327331,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359639585018,-1232.8983154296875,304.1517333984375,0.727744996547699,0.1109993010759353,0.0783380270004272,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282061457634,-1892.98291015625,304.1520080566406,0.7571332454681396,0.1260040998458862,0.120276965200901,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546950946561,-286.39019775390625,292.2013854980469,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.173234760761261,0.995450496673584,0.995450496673584,1.0,1.0,-0.7159879207611084,0.3084430694580078,0.4075448215007782,0.1168207004666328,0.0,0.0,0.2032786011695861,25.42790603637696,25.0,-0.2763126194477081,-5081.56396484375,51.810340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1134891584515571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475519835948944,0.1475562751293182,-4.295321559766308e-06,0.0,0.0001151770702563,0.0,0.0,5.862466812133789,0.0,0.0,0.0,0.2775294482707977,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313597284257411,-1085.7132568359375,304.1507568359375,0.6397377252578735,0.0757464170455932,0.068991020321846,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288182020187,-1577.02880859375,304.1530456542969,0.714810311794281,0.1047149896621704,0.1001936793327331,293.1677551269531,297.1499938964844,293.1499938964844,0.0614359639585018,-1232.8983154296875,304.1517333984375,0.727744996547699,0.1109993010759353,0.0783380270004272,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282061457634,-1892.98291015625,304.1520080566406,0.7571332454681396,0.1260040998458862,0.120276965200901,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546950946561,-286.39019775390625,292.2013854980469,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.173234760761261,0.995450496673584,0.995450496673584,1.0,1.0,-0.7159879207611084,0.3084430694580078,0.4075448215007782,0.1168207004666328,0.0,0.0,0.2032786011695861,25.42790603637696,25.0,-0.2763126194477081,-5081.56396484375,51.810340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1134891584515571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475519835948944,0.1475562751293182,-4.295321559766308e-06,0.0,0.0001151770702563,0.0,0.0,5.862466812133789,0.0,0.0,0.0,0.2775294482707977,4.0,0.0,1.0
