time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312862955033779,-1084.4681396484375,304.1507568359375,0.6394639611244202,0.0756575316190719,0.0689113065600395,293.18115234375,297.1499938964844,293.1499938964844,0.0560261532664299,-1571.6334228515625,304.1530456542969,0.713961660861969,0.1043517291545867,0.0998500362038612,293.16766357421875,297.1499938964844,293.1499938964844,0.0612657181918621,-1230.6083984375,304.1517333984375,0.7272844910621643,0.1107898876070976,0.078191839158535,293.17144775390625,297.1499938964844,293.1499938964844,0.0732296779751777,-1889.201904296875,304.1520080566406,0.7565919756889343,0.1257488131523132,0.1200356855988502,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366991485469,-279.562255859375,292.1766052246094,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731311529874801,0.9955326914787292,0.9955326914787292,1.0,1.0,-0.7150165438652039,0.3080465197563171,0.4069699943065643,0.1165679693222045,0.0,0.0,0.2026209533214569,25.42588996887207,25.0,-0.2989147305488586,-5072.21044921875,51.68122482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1132702380418777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471738815307617,0.1471781730651855,-4.294608061172767e-06,0.0,0.0001149548916146,0.0,0.0,5.845916271209717,0.0,0.0,0.0,0.2774647772312164,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312132388353347,-1083.228515625,304.1507568359375,0.6391901969909668,0.0755690187215805,0.0688318982720375,293.1809997558594,297.1499938964844,293.1499938964844,0.0557237342000007,-1566.2490234375,304.1530456542969,0.7131049036979675,0.1039891019463539,0.0995070338249206,293.1676025390625,297.1499938964844,293.1499938964844,0.06109569221735,-1228.3232421875,304.1517028808594,0.7268228530883789,0.1105808466672897,0.078045904636383,293.1713562011719,297.1499938964844,293.1499938964844,0.0730313807725906,-1885.4278564453125,304.1520080566406,0.7560502886772156,0.1254938840866089,0.1197947636246681,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187613518908,-272.75640869140625,292.15191650390625,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730280369520187,0.9956185817718506,0.9956185817718506,1.0,1.0,-0.7140470743179321,0.3076538145542145,0.4063932597637176,0.1163089796900749,0.0,0.0,0.2019727677106857,25.424001693725582,25.0,-0.3196665644645691,-5062.97509765625,51.55274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1130530387163162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468019336462021,0.1468062251806259,-4.2939072955050506e-06,0.0,0.0001147344664786,0.0,0.0,5.829645156860352,0.0,0.0,0.0,0.2774012088775635,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310677755624055,-1080.757568359375,304.1507568359375,0.6386409401893616,0.0753920376300811,0.0686735212802887,293.1806945800781,297.1499938964844,293.1499938964844,0.0551192052662372,-1555.5054931640625,304.1530456542969,0.7113637924194336,0.1032653152942657,0.09882253408432,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557222247123,-1223.7587890625,304.1517028808594,0.7258943915367126,0.1101627349853515,0.0777543410658836,293.17120361328125,297.1499938964844,293.1499938964844,0.0726351588964462,-1877.89404296875,304.1520080566406,0.7549652457237244,0.1249847486615181,0.1193137243390083,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830593920312,-259.2105712890625,292.10272216796875,0.5501582622528076,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728230565786361,0.995790421962738,0.995790421962738,1.0,1.0,-0.7121120691299438,0.3068791925907135,0.4052328467369079,0.1157711595296859,0.0,0.0,0.2007038742303848,25.420595169067383,25.0,-0.3480078876018524,-5044.84765625,51.29745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1126246750354766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460762321949005,0.1460805237293243,-4.2925416892103385e-06,0.0,0.0001142997280112,0.0,0.0,5.7979278564453125,0.0,0.0,0.0,0.2772773206233978,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310677755624055,-1080.757568359375,304.1507568359375,0.6386409401893616,0.0753920376300811,0.0686735212802887,293.1806945800781,297.1499938964844,293.1499938964844,0.0551192052662372,-1555.5054931640625,304.1530456542969,0.7113637924194336,0.1032653152942657,0.09882253408432,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557222247123,-1223.7587890625,304.1517028808594,0.7258943915367126,0.1101627349853515,0.0777543410658836,293.17120361328125,297.1499938964844,293.1499938964844,0.0726351588964462,-1877.89404296875,304.1520080566406,0.7549652457237244,0.1249847486615181,0.1193137243390083,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830593920312,-259.2105712890625,292.10272216796875,0.5501582622528076,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728230565786361,0.995790421962738,0.995790421962738,1.0,1.0,-0.7121120691299438,0.3068791925907135,0.4052328467369079,0.1157711595296859,0.0,0.0,0.2007038742303848,25.420595169067383,25.0,-0.3480078876018524,-5044.84765625,51.29745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1126246750354766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460762321949005,0.1460805237293243,-4.2925416892103385e-06,0.0,0.0001142997280112,0.0,0.0,5.7979278564453125,0.0,0.0,0.0,0.2772773206233978,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309205744415521,-1078.2529296875,304.1507568359375,0.6380802989006042,0.0752114653587341,0.0685129687190055,293.180419921875,297.1499938964844,293.1499938964844,0.0545146018266677,-1544.78564453125,304.1530456542969,0.7095789313316345,0.102542869746685,0.0981394872069358,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131929576396,-1219.1661376953125,304.1517028808594,0.7249510884284973,0.1097407266497612,0.0774609223008155,293.17108154296875,297.1499938964844,293.1499938964844,0.0722390562295913,-1870.3717041015625,304.1519775390625,0.7538759708404541,0.124476172029972,0.1188333630561828,293.296630859375,297.1499938964844,293.1499938964844,0.0006475136615335,-245.72384643554688,292.05377197265625,0.5500656366348267,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726193577051162,0.9959622025489808,0.9959622025489808,1.0,1.0,-0.7101747393608093,0.3061150908470154,0.4040596783161163,0.1152070239186286,0.0,0.0,0.1994686871767044,25.41786766052246,25.0,-0.355914443731308,-5027.1328125,51.04362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1122052147984504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14537313580513,0.1453774273395538,-4.291220193408663e-06,0.0,0.0001138740262831,0.0,0.0,5.767234802246094,0.0,0.0,0.0,0.2771574854850769,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309205744415521,-1078.2529296875,304.1507568359375,0.6380802989006042,0.0752114653587341,0.0685129687190055,293.180419921875,297.1499938964844,293.1499938964844,0.0545146018266677,-1544.78564453125,304.1530456542969,0.7095789313316345,0.102542869746685,0.0981394872069358,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131929576396,-1219.1661376953125,304.1517028808594,0.7249510884284973,0.1097407266497612,0.0774609223008155,293.17108154296875,297.1499938964844,293.1499938964844,0.0722390562295913,-1870.3717041015625,304.1519775390625,0.7538759708404541,0.124476172029972,0.1188333630561828,293.296630859375,297.1499938964844,293.1499938964844,0.0006475136615335,-245.72384643554688,292.05377197265625,0.5500656366348267,0.050000000745058,0.2288368791341781,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726193577051162,0.9959622025489808,0.9959622025489808,1.0,1.0,-0.7101747393608093,0.3061150908470154,0.4040596783161163,0.1152070239186286,0.0,0.0,0.1994686871767044,25.41786766052246,25.0,-0.355914443731308,-5027.1328125,51.04362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1122052147984504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14537313580513,0.1453774273395538,-4.291220193408663e-06,0.0,0.0001138740262831,0.0,0.0,5.767234802246094,0.0,0.0,0.0,0.2771574854850769,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581431448459,-1087.49609375,304.1495666503906,0.6406122446060181,0.0760672912001609,0.0690919458866119,293.1747741699219,297.1499938964844,293.1499938964844,0.0546355694532394,-1547.0791015625,304.1517944335937,0.7108821868896484,0.1029246598482132,0.098273791372776,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595779001712,-1223.9256591796875,304.1505432128906,0.7266944646835327,0.1103864610195159,0.0777538120746612,293.16558837890625,297.1499938964844,293.1499938964844,0.072515107691288,-1875.7847900390625,304.1508483886719,0.7555301189422607,0.1250598132610321,0.119162417948246,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265341653488,-237.7872467041016,292.020751953125,0.5509480834007263,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856346845626,0.996138334274292,0.996138334274292,1.0,1.0,-0.7117394804954529,0.3068885505199432,0.4048509299755096,0.1153135001659393,0.0,0.0,0.1985955536365509,25.26462745666504,25.0,-6.736294269561768,-5020.30615234375,51.06048202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1118056029081344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447659432888031,0.1447702348232269,-4.289957360015251e-06,0.0,0.0001134684789576,0.0,0.0,5.740594863891602,0.0,0.0,0.0,0.2770532965660095,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581431448459,-1087.49609375,304.1495666503906,0.6406122446060181,0.0760672912001609,0.0690919458866119,293.1747741699219,297.1499938964844,293.1499938964844,0.0546355694532394,-1547.0791015625,304.1517944335937,0.7108821868896484,0.1029246598482132,0.098273791372776,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595779001712,-1223.9256591796875,304.1505432128906,0.7266944646835327,0.1103864610195159,0.0777538120746612,293.16558837890625,297.1499938964844,293.1499938964844,0.072515107691288,-1875.7847900390625,304.1508483886719,0.7555301189422607,0.1250598132610321,0.119162417948246,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265341653488,-237.7872467041016,292.020751953125,0.5509480834007263,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856346845626,0.996138334274292,0.996138334274292,1.0,1.0,-0.7117394804954529,0.3068885505199432,0.4048509299755096,0.1153135001659393,0.0,0.0,0.1985955536365509,25.26462745666504,25.0,-6.736294269561768,-5020.30615234375,51.06048202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1118056029081344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447659432888031,0.1447702348232269,-4.289957360015251e-06,0.0,0.0001134684789576,0.0,0.0,5.740594863891602,0.0,0.0,0.0,0.2770532965660095,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318390354514122,-1094.0740966796875,304.14910888671875,0.6421957015991211,0.0763919875025749,0.0694670379161834,293.1721496582031,297.1499938964844,293.1499938964844,0.054679162800312,-1548.010498046875,304.1511535644531,0.7114283442497253,0.1028345078229904,0.0982738584280014,293.1597900390625,297.1499938964844,293.1499938964844,0.0610084980726242,-1227.3868408203125,304.14996337890625,0.7277007699012756,0.1105452701449394,0.0779264420270919,293.16314697265625,297.1499938964844,293.1499938964844,0.0727203488349914,-1879.8631591796875,304.1502380371094,0.7564738392829895,0.1251678615808487,0.1193494424223899,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023644818924,-228.6851959228516,291.97979736328125,0.5514498353004456,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724030077457428,0.9963144063949584,0.9963144063949584,1.0,1.0,-0.7126009464263916,0.3073441088199615,0.4052568674087524,0.1153068393468856,0.0,0.0,0.1993461698293686,25.176925659179688,25.0,-9.00132942199707,-5023.8232421875,51.06557083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1114804223179817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449628621339798,0.1449671536684036,-4.289583102945471e-06,0.0,0.0001131384560721,0.0,0.0,5.748202323913574,0.0,0.0,0.0,0.2770736515522003,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318390354514122,-1094.0740966796875,304.14910888671875,0.6421957015991211,0.0763919875025749,0.0694670379161834,293.1721496582031,297.1499938964844,293.1499938964844,0.054679162800312,-1548.010498046875,304.1511535644531,0.7114283442497253,0.1028345078229904,0.0982738584280014,293.1597900390625,297.1499938964844,293.1499938964844,0.0610084980726242,-1227.3868408203125,304.14996337890625,0.7277007699012756,0.1105452701449394,0.0779264420270919,293.16314697265625,297.1499938964844,293.1499938964844,0.0727203488349914,-1879.8631591796875,304.1502380371094,0.7564738392829895,0.1251678615808487,0.1193494424223899,293.28399658203125,297.1499938964844,293.1499938964844,0.0006023644818924,-228.6851959228516,291.97979736328125,0.5514498353004456,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724030077457428,0.9963144063949584,0.9963144063949584,1.0,1.0,-0.7126009464263916,0.3073441088199615,0.4052568674087524,0.1153068393468856,0.0,0.0,0.1993461698293686,25.176925659179688,25.0,-9.00132942199707,-5023.8232421875,51.06557083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1114804223179817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449628621339798,0.1449671536684036,-4.289583102945471e-06,0.0,0.0001131384560721,0.0,0.0,5.748202323913574,0.0,0.0,0.0,0.2770736515522003,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319325663149356,-1095.6788330078125,304.14910888671875,0.6425489783287048,0.0764732509851455,0.0695583000779151,293.1714172363281,297.1499938964844,293.1499938964844,0.0545960664749145,-1546.56640625,304.1510925292969,0.7112622857093811,0.102697379887104,0.0981675535440445,293.1591796875,297.1499938964844,293.1499938964844,0.061034508049488,-1227.7576904296875,304.1499328613281,0.7278229594230652,0.1105400323867797,0.077938288450241,293.1624755859375,297.1499938964844,293.1499938964844,0.0727239847183227,-1879.963623046875,304.15020751953125,0.7565469145774841,0.1251317113637924,0.1193380206823349,293.2817687988281,297.1499938964844,293.1499938964844,0.000589832488913,-223.9438323974609,291.9603576660156,0.5515367388725281,0.050000000745058,0.2287859469652176,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.172366589307785,0.9964024424552916,0.9964024424552916,1.0,1.0,-0.7125799059867859,0.3073728680610657,0.4052070379257202,0.1152184531092643,0.0,0.0,0.1998263746500015,25.15940284729004,25.0,-6.080806255340576,-5026.8994140625,51.0416145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1113619357347488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452426612377166,0.1452469527721405,-4.289919615985127e-06,0.0,0.0001130182063207,0.0,0.0,5.760152816772461,0.0,0.0,0.0,0.2771163284778595,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319909043610096,-1096.6646728515625,304.149169921875,0.642756462097168,0.076526366174221,0.0696184188127517,293.1709289550781,297.1499938964844,293.1499938964844,0.0544684082269668,-1544.3057861328125,304.151123046875,0.7109342217445374,0.1025248616933822,0.0980207547545433,293.1587829589844,297.1499938964844,293.1499938964844,0.0610199458897113,-1227.5623779296875,304.14996337890625,0.7278101444244385,0.1105027794837951,0.0779232457280159,293.1620178222656,297.1499938964844,293.1499938964844,0.0726852715015411,-1879.2281494140625,304.1502380371094,0.7564756274223328,0.1250613331794738,0.1192873194813728,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769696435891,-219.0633239746093,291.94207763671875,0.5515668988227844,0.050000000745058,0.2287849187850952,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723310202360153,0.9964730143547058,0.9964730143547058,1.0,1.0,-0.7123958468437195,0.3073290288448334,0.4050668179988861,0.1151004508137703,0.0,0.0,0.200173407793045,25.15090751647949,25.0,-2.882320642471313,-5028.4873046875,51.00753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.1112756431102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454763263463974,0.14548060297966,-4.290351171221118e-06,0.0,0.0001129306328948,0.0,0.0,5.770335674285889,0.0,0.0,0.0,0.2771550118923187,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439264178276,-1097.5281982421875,304.1493530273437,0.6429041624069214,0.0765757113695144,0.0696801170706749,293.1703491210937,297.1499938964844,293.1499938964844,0.054133053869009,-1538.333251953125,304.1513061523437,0.7099754810333252,0.102111592888832,0.0976513624191284,293.15838623046875,297.1499938964844,293.1499938964844,0.0609164163470268,-1226.143310546875,304.150146484375,0.7275335788726807,0.1103627383708953,0.0778409019112587,293.1615600585937,297.1499938964844,293.1499938964844,0.0725328475236892,-1876.2891845703125,304.1504211425781,0.7560715675354004,0.1248545721173286,0.1191126778721809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506411544047,-208.90557861328125,291.9068298339844,0.5515282154083252,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.996614158153534,0.996614158153534,1.0,1.0,-0.711719810962677,0.3071030974388122,0.4046167433261871,0.1148126199841499,0.0,0.0,0.2004893869161605,25.14950942993164,25.0,1.6268954277038574,-5026.87548828125,50.918582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1111837401986122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457308381795883,0.1457351297140121,-4.291020104574272e-06,0.0,0.0001128373623942,0.0,0.0,5.781693458557129,0.0,0.0,0.0,0.2772014141082763,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439264178276,-1097.5281982421875,304.1493530273437,0.6429041624069214,0.0765757113695144,0.0696801170706749,293.1703491210937,297.1499938964844,293.1499938964844,0.054133053869009,-1538.333251953125,304.1513061523437,0.7099754810333252,0.102111592888832,0.0976513624191284,293.15838623046875,297.1499938964844,293.1499938964844,0.0609164163470268,-1226.143310546875,304.150146484375,0.7275335788726807,0.1103627383708953,0.0778409019112587,293.1615600585937,297.1499938964844,293.1499938964844,0.0725328475236892,-1876.2891845703125,304.1504211425781,0.7560715675354004,0.1248545721173286,0.1191126778721809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506411544047,-208.90557861328125,291.9068298339844,0.5515282154083252,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.996614158153534,0.996614158153534,1.0,1.0,-0.711719810962677,0.3071030974388122,0.4046167433261871,0.1148126199841499,0.0,0.0,0.2004893869161605,25.14950942993164,25.0,1.6268954277038574,-5026.87548828125,50.918582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1111837401986122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457308381795883,0.1457351297140121,-4.291020104574272e-06,0.0,0.0001128373623942,0.0,0.0,5.781693458557129,0.0,0.0,0.0,0.2772014141082763,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032039925456047,-1097.4140625,304.1495666503906,0.6428117752075195,0.0765679106116294,0.0696856528520584,293.170166015625,297.1499938964844,293.1499938964844,0.0537320263683795,-1531.1907958984375,304.15155029296875,0.7087492942810059,0.1016368269920349,0.0972157418727874,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474260032177,-1223.832275390625,304.150390625,0.7270334959030151,0.1101572439074516,0.0777083933353424,293.16143798828125,297.1499938964844,293.1499938964844,0.0723197758197784,-1872.1807861328125,304.150634765625,0.7554488182067871,0.1245878487825393,0.1188737004995346,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304947262629,-198.7882080078125,291.8717346191406,0.551412045955658,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807867288589,0.996755301952362,0.996755301952362,1.0,1.0,-0.7107626795768738,0.3067492842674255,0.4040134251117706,0.1144815534353256,0.0,0.0,0.2003588825464248,25.160070419311523,25.0,3.5161964893341064,-5020.1708984375,50.80799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111718267202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457225084304809,0.1457267850637436,-4.29123429057654e-06,0.0,0.0001128252770286,0.0,0.0,5.781633377075195,0.0,0.0,0.0,0.277204304933548,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032039925456047,-1097.4140625,304.1495666503906,0.6428117752075195,0.0765679106116294,0.0696856528520584,293.170166015625,297.1499938964844,293.1499938964844,0.0537320263683795,-1531.1907958984375,304.15155029296875,0.7087492942810059,0.1016368269920349,0.0972157418727874,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474260032177,-1223.832275390625,304.150390625,0.7270334959030151,0.1101572439074516,0.0777083933353424,293.16143798828125,297.1499938964844,293.1499938964844,0.0723197758197784,-1872.1807861328125,304.150634765625,0.7554488182067871,0.1245878487825393,0.1188737004995346,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304947262629,-198.7882080078125,291.8717346191406,0.551412045955658,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721807867288589,0.996755301952362,0.996755301952362,1.0,1.0,-0.7107626795768738,0.3067492842674255,0.4040134251117706,0.1144815534353256,0.0,0.0,0.2003588825464248,25.160070419311523,25.0,3.5161964893341064,-5020.1708984375,50.80799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111718267202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457225084304809,0.1457267850637436,-4.29123429057654e-06,0.0,0.0001128252770286,0.0,0.0,5.781633377075195,0.0,0.0,0.0,0.277204304933548,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.031998012214899,-1096.660888671875,304.1497802734375,0.6425631642341614,0.0765180364251136,0.0696508809924125,293.170166015625,297.1499938964844,293.1499938964844,0.0532932616770267,-1523.394775390625,304.1517639160156,0.7073556184768677,0.1011224463582038,0.0967388600111007,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360716581344,-1220.9549560546875,304.1506042480469,0.7263900637626648,0.1099038496613502,0.0775401443243026,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723420381546,-1867.42431640625,304.1508178710937,0.7546996474266052,0.1242817863821983,0.1185939908027648,293.272705078125,297.1499938964844,293.1499938964844,0.000514852872584,-187.79248046875,291.83599853515625,0.5512572526931763,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720947921276092,0.996916115283966,0.996916115283966,1.0,1.0,-0.7096174955368042,0.3063088953495025,0.4033085703849792,0.1141250804066658,0.0,0.0,0.1998593956232071,25.17633056640625,25.0,3.733352899551392,-5009.8828125,50.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.1112004593014717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145493745803833,0.1454980373382568,-4.2910114643746056e-06,0.0,0.0001128543299273,0.0,0.0,5.771923065185547,0.0,0.0,0.0,0.2771692872047424,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.031998012214899,-1096.660888671875,304.1497802734375,0.6425631642341614,0.0765180364251136,0.0696508809924125,293.170166015625,297.1499938964844,293.1499938964844,0.0532932616770267,-1523.394775390625,304.1517639160156,0.7073556184768677,0.1011224463582038,0.0967388600111007,293.1585388183594,297.1499938964844,293.1499938964844,0.0605360716581344,-1220.9549560546875,304.1506042480469,0.7263900637626648,0.1099038496613502,0.0775401443243026,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723420381546,-1867.42431640625,304.1508178710937,0.7546996474266052,0.1242817863821983,0.1185939908027648,293.272705078125,297.1499938964844,293.1499938964844,0.000514852872584,-187.79248046875,291.83599853515625,0.5512572526931763,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720947921276092,0.996916115283966,0.996916115283966,1.0,1.0,-0.7096174955368042,0.3063088953495025,0.4033085703849792,0.1141250804066658,0.0,0.0,0.1998593956232071,25.17633056640625,25.0,3.733352899551392,-5009.8828125,50.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.1112004593014717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145493745803833,0.1454980373382568,-4.2910114643746056e-06,0.0,0.0001128543299273,0.0,0.0,5.771923065185547,0.0,0.0,0.0,0.2771692872047424,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288372993469,-1095.4549560546875,304.14996337890625,0.6422042846679688,0.0764355361461639,0.0695850774645805,293.1703186035156,297.1499938964844,293.1499938964844,0.0528303943574428,-1515.196044921875,304.1519470214844,0.7058586478233337,0.1005798056721687,0.0962331444025039,293.1589050292969,297.1499938964844,293.1499938964844,0.0602946206927299,-1217.68310546875,304.1508178710937,0.7256456017494202,0.1096129864454269,0.0773442611098289,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033090233802,-1862.27197265625,304.1510009765625,0.7538701295852661,0.1239470988512039,0.1182852536439895,293.27130126953125,297.1499938964844,293.1499938964844,0.0005022140685468,-177.135498046875,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996184110641,0.99707692861557,0.99707692861557,1.0,1.0,-0.7083332538604736,0.3058042228221893,0.4025290012359619,0.1137500256299972,0.0,0.0,0.1990915089845657,25.195140838623047,25.0,3.149442434310913,-4997.35595703125,50.53806686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1112341955304145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450992077589035,0.1451034992933273,-4.2904348447336815e-06,0.0,0.0001128885705838,0.0,0.0,5.754930019378662,0.0,0.0,0.0,0.277105301618576,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288372993469,-1095.4549560546875,304.14996337890625,0.6422042846679688,0.0764355361461639,0.0695850774645805,293.1703186035156,297.1499938964844,293.1499938964844,0.0528303943574428,-1515.196044921875,304.1519470214844,0.7058586478233337,0.1005798056721687,0.0962331444025039,293.1589050292969,297.1499938964844,293.1499938964844,0.0602946206927299,-1217.68310546875,304.1508178710937,0.7256456017494202,0.1096129864454269,0.0773442611098289,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033090233802,-1862.27197265625,304.1510009765625,0.7538701295852661,0.1239470988512039,0.1182852536439895,293.27130126953125,297.1499938964844,293.1499938964844,0.0005022140685468,-177.135498046875,291.7994689941406,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996184110641,0.99707692861557,0.99707692861557,1.0,1.0,-0.7083332538604736,0.3058042228221893,0.4025290012359619,0.1137500256299972,0.0,0.0,0.1990915089845657,25.195140838623047,25.0,3.149442434310913,-4997.35595703125,50.53806686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.1112341955304145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450992077589035,0.1451034992933273,-4.2904348447336815e-06,0.0,0.0001128885705838,0.0,0.0,5.754930019378662,0.0,0.0,0.0,0.277105301618576,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318856537342071,-1094.7098388671875,304.1500549316406,0.641991376876831,0.0763836354017257,0.0695420801639556,293.1704406738281,297.1499938964844,293.1499938964844,0.0525918006896972,-1510.979736328125,304.1520080566406,0.705079972743988,0.1002996116876602,0.0959713608026504,293.1591491699219,297.1499938964844,293.1499938964844,0.0601643025875091,-1215.9227294921875,304.1509094238281,0.7252421975135803,0.1094551309943199,0.0772372186183929,293.161865234375,297.1499938964844,293.1499938964844,0.0716623961925506,-1859.5806884765625,304.15106201171875,0.75343257188797,0.1237706393003463,0.11812175065279,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961391096003,-171.61245727539062,291.7809143066406,0.5509920716285706,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719482988119125,0.997157335281372,0.997157335281372,1.0,1.0,-0.7076465487480164,0.3055316805839538,0.4021148979663849,0.1135557070374488,0.0,0.0,0.1986294239759445,25.204946517944336,25.0,2.766940355300904,-4990.56787109375,50.46185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1112433746457099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448538601398468,0.1448581516742706,-4.290040578780463e-06,0.0,0.0001128978838096,0.0,0.0,5.744319438934326,0.0,0.0,0.0,0.2770648300647735,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318377129733562,-1093.8861083984375,304.1501159667969,0.6417607069015503,0.0763258412480354,0.0694934874773025,293.1705627441406,297.1499938964844,293.1499938964844,0.0523492917418479,-1506.700439453125,304.152099609375,0.7042855024337769,0.1000146120786666,0.0957047343254089,293.1593933105469,297.1499938964844,293.1499938964844,0.0600285492837429,-1214.0921630859375,304.1509704589844,0.7248220443725586,0.1092902794480323,0.0771250426769256,293.1620178222656,297.1499938964844,293.1499938964844,0.0715179815888404,-1856.8265380859373,304.1511535644531,0.7529836297035217,0.1235891655087471,0.1179532259702682,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903328954242,-166.16441345214844,291.7621765136719,0.5508998036384583,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718945652246475,0.9972423315048218,0.9972423315048218,1.0,1.0,-0.7069352269172668,0.3052482903003692,0.4016869366168976,0.1133570075035095,0.0,0.0,0.1981273293495178,25.214794158935547,25.0,2.401480197906494,-4983.57177734375,50.38262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.095703125,18000.0,0.0,0.0,0.1112432107329368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445844769477844,0.1445887684822082,-4.28959265263984e-06,0.0,0.0001128977164626,0.0,0.0,5.732655048370361,0.0,0.0,0.0,0.277020126581192,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317295417189598,-1092.0341796875,304.1502685546875,0.6412560343742371,0.0761949867010116,0.0693819299340248,293.1708679199219,297.1499938964844,293.1499938964844,0.0518540926277637,-1497.9796142578125,304.1522216796875,0.7026575803756714,0.0994322821497917,0.0951592102646827,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425363957881,-1210.2442626953125,304.151123046875,0.723939061164856,0.1089421063661575,0.076887272298336,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198913097381,-1851.15283203125,304.1512451171875,0.7520586848258972,0.1232132166624069,0.1176033094525337,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791414539795,-155.36727905273438,291.72442626953125,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717801839113235,0.997412383556366,0.997412383556366,1.0,1.0,-0.705449104309082,0.3046547472476959,0.4007943570613861,0.11294537037611,0.0,0.0,0.1970238983631134,25.234214782714844,25.0,1.796260118484497,-4969.16259765625,50.21602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1112065315246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143987700343132,0.1439919918775558,-4.288573109079152e-06,0.0,0.0001128604926634,0.0,0.0,5.706794261932373,0.0,0.0,0.0,0.2769206166267395,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317295417189598,-1092.0341796875,304.1502685546875,0.6412560343742371,0.0761949867010116,0.0693819299340248,293.1708679199219,297.1499938964844,293.1499938964844,0.0518540926277637,-1497.9796142578125,304.1522216796875,0.7026575803756714,0.0994322821497917,0.0951592102646827,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425363957881,-1210.2442626953125,304.151123046875,0.723939061164856,0.1089421063661575,0.076887272298336,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198913097381,-1851.15283203125,304.1512451171875,0.7520586848258972,0.1232132166624069,0.1176033094525337,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791414539795,-155.36727905273438,291.72442626953125,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717801839113235,0.997412383556366,0.997412383556366,1.0,1.0,-0.705449104309082,0.3046547472476959,0.4007943570613861,0.11294537037611,0.0,0.0,0.1970238983631134,25.234214782714844,25.0,1.796260118484497,-4969.16259765625,50.21602249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1112065315246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143987700343132,0.1439919918775558,-4.288573109079152e-06,0.0,0.0001128604926634,0.0,0.0,5.706794261932373,0.0,0.0,0.0,0.2769206166267395,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316064767539501,-1089.932861328125,304.150390625,0.640701413154602,0.0760458260774612,0.0692531615495681,293.17120361328125,297.1499938964844,293.1499938964844,0.0513463579118251,-1489.0596923828125,304.1523132324219,0.7009842395782471,0.0988352596759796,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383291900157,-1206.1619873046875,304.1512451171875,0.723004937171936,0.1085713058710098,0.0766330808401107,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102228283882,-1845.27197265625,304.1513671875,0.7511036396026611,0.122821532189846,0.1172378808259964,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680878773797,-144.5431365966797,291.68634033203125,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566532850265,0.9975823760032654,0.9975823760032654,1.0,1.0,-0.7038865089416504,0.3040312826633453,0.3998551964759826,0.1125112101435661,0.0,0.0,0.1958045214414596,25.25285530090332,25.0,1.3756064176559448,-4954.33740234375,50.039188385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1111089959740638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433250606060028,0.1433293521404266,-4.28741759606055e-06,0.0,0.0001127615032601,0.0,0.0,5.678074836730957,0.0,0.0,0.0,0.2768097221851349,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316064767539501,-1089.932861328125,304.150390625,0.640701413154602,0.0760458260774612,0.0692531615495681,293.17120361328125,297.1499938964844,293.1499938964844,0.0513463579118251,-1489.0596923828125,304.1523132324219,0.7009842395782471,0.0988352596759796,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383291900157,-1206.1619873046875,304.1512451171875,0.723004937171936,0.1085713058710098,0.0766330808401107,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102228283882,-1845.27197265625,304.1513671875,0.7511036396026611,0.122821532189846,0.1172378808259964,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680878773797,-144.5431365966797,291.68634033203125,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566532850265,0.9975823760032654,0.9975823760032654,1.0,1.0,-0.7038865089416504,0.3040312826633453,0.3998551964759826,0.1125112101435661,0.0,0.0,0.1958045214414596,25.25285530090332,25.0,1.3756064176559448,-4954.33740234375,50.039188385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1111089959740638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433250606060028,0.1433293521404266,-4.28741759606055e-06,0.0,0.0001127615032601,0.0,0.0,5.678074836730957,0.0,0.0,0.0,0.2768097221851349,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707644283771,-1087.618408203125,304.1504821777344,0.6401066184043884,0.0758811831474304,0.0691098719835281,293.17156982421875,297.1499938964844,293.1499938964844,0.050827756524086,-1479.9693603515625,304.15240478515625,0.6992734670639038,0.0982259064912796,0.0940268114209175,293.1611328125,297.1499938964844,293.1499938964844,0.0591179430484771,-1201.8724365234375,304.1513671875,0.722026526927948,0.1081807762384414,0.0763646140694618,293.1631774902344,297.1499938964844,293.1499938964844,0.0705903172492981,-1839.208251953125,304.15142822265625,0.7501249313354492,0.1224163174629211,0.1168591529130935,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569995508063,-133.7263641357422,291.6481628417969,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715244799852371,0.9977589845657348,0.9977589845657348,1.0,1.0,-0.7022586464881897,0.3033851683139801,0.3988734781742096,0.1120516657829284,0.0,0.0,0.1944903135299682,25.27040100097656,25.0,1.077151656150818,-4939.1787109375,49.85325241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.110942393541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426098793745041,0.1426141709089279,-4.286156126909191e-06,0.0,0.000112592424557,0.0,0.0,5.647091388702393,0.0,0.0,0.0,0.2766899168491363,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314707644283771,-1087.618408203125,304.1504821777344,0.6401066184043884,0.0758811831474304,0.0691098719835281,293.17156982421875,297.1499938964844,293.1499938964844,0.050827756524086,-1479.9693603515625,304.15240478515625,0.6992734670639038,0.0982259064912796,0.0940268114209175,293.1611328125,297.1499938964844,293.1499938964844,0.0591179430484771,-1201.8724365234375,304.1513671875,0.722026526927948,0.1081807762384414,0.0763646140694618,293.1631774902344,297.1499938964844,293.1499938964844,0.0705903172492981,-1839.208251953125,304.15142822265625,0.7501249313354492,0.1224163174629211,0.1168591529130935,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569995508063,-133.7263641357422,291.6481628417969,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715244799852371,0.9977589845657348,0.9977589845657348,1.0,1.0,-0.7022586464881897,0.3033851683139801,0.3988734781742096,0.1120516657829284,0.0,0.0,0.1944903135299682,25.27040100097656,25.0,1.077151656150818,-4939.1787109375,49.85325241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.110942393541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426098793745041,0.1426141709089279,-4.286156126909191e-06,0.0,0.000112592424557,0.0,0.0,5.647091388702393,0.0,0.0,0.0,0.2766899168491363,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245467841625,-1085.125244140625,304.15057373046875,0.6394793391227722,0.0757035017013549,0.0689544081687927,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999797463417,-1470.738037109375,304.1524963378906,0.6975316405296326,0.0976063087582588,0.0934443846344947,293.1617431640625,297.1499938964844,293.1499938964844,0.0587835125625133,-1197.4041748046875,304.1514587402344,0.7210094928741455,0.1077732443809509,0.0760838761925697,293.16357421875,297.1499938964844,293.1499938964844,0.0702615827322006,-1832.988525390625,304.1514892578125,0.7491276264190674,0.1219995096325874,0.116469070315361,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457540635485,-122.94093322753906,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844984769821,0.9979355931282043,0.9979355931282043,1.0,1.0,-0.700575590133667,0.3027220368385315,0.3978535532951355,0.1115654930472374,0.0,0.0,0.1931038051843643,25.28672790527344,25.0,0.8278564214706421,-4923.72509765625,49.65940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1107060685753822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418552845716476,0.1418595761060714,-4.2848155317187775e-06,0.0,0.0001123525871662,0.0,0.0,5.6144232749938965,0.0,0.0,0.0,0.2765634953975677,4.0,0.0,1.0
