time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313245467841625,-1085.125244140625,304.15057373046875,0.6394793391227722,0.0757035017013549,0.0689544081687927,293.17193603515625,297.1499938964844,293.1499938964844,0.0502999797463417,-1470.738037109375,304.1524963378906,0.6975316405296326,0.0976063087582588,0.0934443846344947,293.1617431640625,297.1499938964844,293.1499938964844,0.0587835125625133,-1197.4041748046875,304.1514587402344,0.7210094928741455,0.1077732443809509,0.0760838761925697,293.16357421875,297.1499938964844,293.1499938964844,0.0702615827322006,-1832.988525390625,304.1514892578125,0.7491276264190674,0.1219995096325874,0.116469070315361,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457540635485,-122.94093322753906,291.60986328125,0.5501655340194702,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713844984769821,0.9979355931282043,0.9979355931282043,1.0,1.0,-0.700575590133667,0.3027220368385315,0.3978535532951355,0.1115654930472374,0.0,0.0,0.1931038051843643,25.28672790527344,25.0,0.8278564214706421,-4923.72509765625,49.65940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1107060685753822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418552845716476,0.1418595761060714,-4.2848155317187775e-06,0.0,0.0001123525871662,0.0,0.0,5.6144232749938965,0.0,0.0,0.0,0.2765634953975677,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312477834522724,-1083.8162841796875,304.1506042480469,0.6391546130180359,0.0756100341677665,0.0688723847270011,293.172119140625,297.1499938964844,293.1499938964844,0.0500329099595546,-1466.07421875,304.15252685546875,0.696649968624115,0.0972929298877716,0.0931496545672416,293.1620483398437,297.1499938964844,293.1499938964844,0.0586112886667251,-1195.1068115234375,304.1515197753906,0.7204869389533997,0.1075633838772773,0.0759391188621521,293.1637878417969,297.1499938964844,293.1499938964844,0.0700940936803817,-1829.82373046875,304.1515197753906,0.7486226558685303,0.1217869445681572,0.11626997590065,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400413599796,-117.56463623046876,291.5906982421875,0.5500769019126892,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713116317987442,0.9980238676071168,0.9980238676071168,1.0,1.0,-0.6997144818305969,0.3023847043514251,0.3973297774791717,0.1113123819231987,0.0,0.0,0.1923890709877014,25.294395446777344,25.0,0.7095140218734741,-4915.88916015625,49.55964279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1105610951781272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414663642644882,0.1414706408977508,-4.284120677766623e-06,0.0,0.0001122054527513,0.0,0.0,5.59759521484375,0.0,0.0,0.0,0.2764982879161834,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311689153313636,-1082.47119140625,304.150634765625,0.6388235092163086,0.0755139291286468,0.0687878504395484,293.1723022460937,297.1499938964844,293.1499938964844,0.0497640073299407,-1461.3834228515625,304.1525573730469,0.6957620978355408,0.0969775766134262,0.0928529128432273,293.1623840332031,297.1499938964844,293.1499938964844,0.0584361217916011,-1192.7724609375,304.15155029296875,0.7199558615684509,0.1073499992489814,0.0757917836308479,293.1639709472656,297.1499938964844,293.1499938964844,0.0699247643351554,-1826.6270751953125,304.15155029296875,0.7481141090393066,0.1215719655156135,0.1160684898495674,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342467582318,-112.19402313232422,291.571533203125,0.5499892234802246,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712370216846466,0.9981157183647156,0.9981157183647156,1.0,1.0,-0.6988419890403748,0.3020442426204681,0.3967977464199066,0.1110530942678451,0.0,0.0,0.1916646212339401,25.301746368408203,25.0,0.5918370485305786,-4907.9912109375,49.45821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1103998944163322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410723179578781,0.1410765945911407,-4.283414909878047e-06,0.0,0.0001120418601203,0.0,0.0,5.58055305480957,0.0,0.0,0.0,0.2764322757720947,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.03100560978055,-1079.684814453125,304.15069580078125,0.6381447315216064,0.0753144174814224,0.0686120465397834,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214374244213,-1451.9332275390625,304.1526184082031,0.6939701437950134,0.0963415876030922,0.0922542065382003,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778308212757,-1188.005126953125,304.1516418457031,0.7188697457313538,0.1069135665893554,0.0754901394248008,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811584591865,-1820.1488037109373,304.151611328125,0.7470880150794983,0.1211353540420532,0.1156590431928634,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223871801514,-101.48749542236328,291.533203125,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710829734802246,0.9982993006706238,0.9982993006706238,1.0,1.0,-0.6970663070678711,0.3013553321361542,0.3957110047340393,0.1105166897177696,0.0,0.0,0.1901981830596923,25.315492630004883,25.0,0.3551576733589172,-4892.0361328125,49.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1100333109498024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753889560699,0.1402796655893325,-4.281981091480702e-06,0.0,0.0001116698258556,0.0,0.0,5.546108722686768,0.0,0.0,0.0,0.2762987315654754,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.03100560978055,-1079.684814453125,304.15069580078125,0.6381447315216064,0.0753144174814224,0.0686120465397834,293.1726379394531,297.1499938964844,293.1499938964844,0.0492214374244213,-1451.9332275390625,304.1526184082031,0.6939701437950134,0.0963415876030922,0.0922542065382003,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778308212757,-1188.005126953125,304.1516418457031,0.7188697457313538,0.1069135665893554,0.0754901394248008,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811584591865,-1820.1488037109373,304.151611328125,0.7470880150794983,0.1211353540420532,0.1156590431928634,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223871801514,-101.48749542236328,291.533203125,0.549816906452179,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710829734802246,0.9982993006706238,0.9982993006706238,1.0,1.0,-0.6970663070678711,0.3013553321361542,0.3957110047340393,0.1105166897177696,0.0,0.0,0.1901981830596923,25.315492630004883,25.0,0.3551576733589172,-4892.0361328125,49.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1100333109498024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753889560699,0.1402796655893325,-4.281981091480702e-06,0.0,0.0001116698258556,0.0,0.0,5.546108722686768,0.0,0.0,0.0,0.2762987315654754,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354850858449,-1076.77978515625,304.1507568359375,0.6374462246894836,0.0751059055328369,0.0684278607368469,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732348799705,-1442.404296875,304.15264892578125,0.6921594142913818,0.0956994965672493,0.0916493758559227,293.16357421875,297.1499938964844,293.1499938964844,0.0577097907662391,-1183.117919921875,304.1517028808594,0.7177532911300659,0.1064653769135475,0.0751799643039703,293.164794921875,297.1499938964844,293.1499938964844,0.0692314282059669,-1813.56640625,304.15167236328125,0.746051549911499,0.1206905394792556,0.1152415499091148,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100940132047,-90.82217407226562,291.494873046875,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709228903055191,0.9984829425811768,0.9984829425811768,1.0,1.0,-0.6952531933784485,0.3006547093391418,0.394598513841629,0.1099629625678062,0.0,0.0,0.1887255609035492,25.32798767089844,25.0,0.1327652037143707,-4875.9013671875,49.03798294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1096148565411567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763588905334,0.139480635523796,-4.280536813894287e-06,0.0,0.0001112451427616,0.0,0.0,5.511605262756348,0.0,0.0,0.0,0.2761648595333099,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354850858449,-1076.77978515625,304.1507568359375,0.6374462246894836,0.0751059055328369,0.0684278607368469,293.1729736328125,297.1499938964844,293.1499938964844,0.0486732348799705,-1442.404296875,304.15264892578125,0.6921594142913818,0.0956994965672493,0.0916493758559227,293.16357421875,297.1499938964844,293.1499938964844,0.0577097907662391,-1183.117919921875,304.1517028808594,0.7177532911300659,0.1064653769135475,0.0751799643039703,293.164794921875,297.1499938964844,293.1499938964844,0.0692314282059669,-1813.56640625,304.15167236328125,0.746051549911499,0.1206905394792556,0.1152415499091148,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100940132047,-90.82217407226562,291.494873046875,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709228903055191,0.9984829425811768,0.9984829425811768,1.0,1.0,-0.6952531933784485,0.3006547093391418,0.394598513841629,0.1099629625678062,0.0,0.0,0.1887255609035492,25.32798767089844,25.0,0.1327652037143707,-4875.9013671875,49.03798294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1096148565411567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763588905334,0.139480635523796,-4.280536813894287e-06,0.0,0.0001112451427616,0.0,0.0,5.511605262756348,0.0,0.0,0.0,0.2761648595333099,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306591279804706,-1073.7646484375,304.1507873535156,0.6367315649986267,0.0748892948031425,0.0682360678911209,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202006340026,-1432.809814453125,304.1526794433594,0.6903350949287415,0.0950525775551796,0.0910395458340644,293.16412353515625,297.1499938964844,293.1499938964844,0.05733273178339,-1178.1204833984375,304.1517639160156,0.7166092991828918,0.1060066968202591,0.0748621150851249,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758864998817,-1806.8853759765625,304.1517028808594,0.7450080513954163,0.1202383339405059,0.1148167476058006,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973125130869,-80.21804809570312,291.4565734863281,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707571446895599,0.9986714720726012,0.9986714720726012,1.0,1.0,-0.6934067010879517,0.2999369502067566,0.393469750881195,0.1094097569584846,0.0,0.0,0.1872617304325103,25.33921813964844,25.0,-0.0211617518216371,-4859.57861328125,48.82014846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1091546788811683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848390102386,0.1386891156435012,-4.279101631254889e-06,0.0,0.0001107781281461,0.0,0.0,5.477461814880371,0.0,0.0,0.0,0.2760323286056518,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306591279804706,-1073.7646484375,304.1507873535156,0.6367315649986267,0.0748892948031425,0.0682360678911209,293.1733093261719,297.1499938964844,293.1499938964844,0.0481202006340026,-1432.809814453125,304.1526794433594,0.6903350949287415,0.0950525775551796,0.0910395458340644,293.16412353515625,297.1499938964844,293.1499938964844,0.05733273178339,-1178.1204833984375,304.1517639160156,0.7166092991828918,0.1060066968202591,0.0748621150851249,293.1651611328125,297.1499938964844,293.1499938964844,0.0688758864998817,-1806.8853759765625,304.1517028808594,0.7450080513954163,0.1202383339405059,0.1148167476058006,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973125130869,-80.21804809570312,291.4565734863281,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707571446895599,0.9986714720726012,0.9986714720726012,1.0,1.0,-0.6934067010879517,0.2999369502067566,0.393469750881195,0.1094097569584846,0.0,0.0,0.1872617304325103,25.33921813964844,25.0,-0.0211617518216371,-4859.57861328125,48.82014846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1091546788811683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386848390102386,0.1386891156435012,-4.279101631254889e-06,0.0,0.0001107781281461,0.0,0.0,5.477461814880371,0.0,0.0,0.0,0.2760323286056518,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304777771234512,-1070.658935546875,304.1508178710937,0.6360059380531311,0.074666328728199,0.0680382177233696,293.173583984375,297.1499938964844,293.1499938964844,0.0475637130439281,-1423.172607421875,304.1527099609375,0.6885031461715698,0.094402939081192,0.0904266163706779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569481439888477,-1173.032470703125,304.1518249511719,0.7154414653778076,0.1055397987365722,0.0745381936430931,293.16552734375,297.1499938964844,293.1499938964844,0.0685153603553772,-1800.1209716796875,304.1517333984375,0.743960976600647,0.1197803542017936,0.1143861263990402,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839428827632,-69.66065979003906,291.4183959960937,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705866605043411,0.998860001564026,0.998860001564026,1.0,1.0,-0.691534698009491,0.2992028594017029,0.3923318684101105,0.1088645905256271,0.0,0.0,0.1858110129833221,25.349245071411133,25.0,-0.1136699244379997,-4843.05419921875,48.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1086670756340026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042267799377,0.1379085034132003,-4.277686912246281e-06,0.0,0.0001102832684409,0.0,0.0,5.443828105926514,0.0,0.0,0.0,0.2759017646312713,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304777771234512,-1070.658935546875,304.1508178710937,0.6360059380531311,0.074666328728199,0.0680382177233696,293.173583984375,297.1499938964844,293.1499938964844,0.0475637130439281,-1423.172607421875,304.1527099609375,0.6885031461715698,0.094402939081192,0.0904266163706779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569481439888477,-1173.032470703125,304.1518249511719,0.7154414653778076,0.1055397987365722,0.0745381936430931,293.16552734375,297.1499938964844,293.1499938964844,0.0685153603553772,-1800.1209716796875,304.1517333984375,0.743960976600647,0.1197803542017936,0.1143861263990402,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839428827632,-69.66065979003906,291.4183959960937,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705866605043411,0.998860001564026,0.998860001564026,1.0,1.0,-0.691534698009491,0.2992028594017029,0.3923318684101105,0.1088645905256271,0.0,0.0,0.1858110129833221,25.349245071411133,25.0,-0.1136699244379997,-4843.05419921875,48.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1086670756340026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379042267799377,0.1379085034132003,-4.277686912246281e-06,0.0,0.0001102832684409,0.0,0.0,5.443828105926514,0.0,0.0,0.0,0.2759017646312713,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303854253143072,-1069.0751953125,304.1508483886719,0.6356396079063416,0.0745526999235153,0.0679372400045394,293.1737060546875,297.1499938964844,293.1499938964844,0.0472846925258636,-1418.346923828125,304.1527404785156,0.6875860691070557,0.0940777659416198,0.0901195704936981,293.1649169921875,297.1499938964844,293.1499938964844,0.0567532442510128,-1170.45751953125,304.1518249511719,0.7148486971855164,0.1053035631775856,0.0743741542100906,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333948254585,-1796.710693359375,304.1517333984375,0.7434365749359131,0.1195494458079338,0.1141688600182533,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770115727093,-64.40280151367188,291.3993835449219,0.5492585301399231,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.170499712228775,0.9989542961120604,0.9989542961120604,1.0,1.0,-0.6905905604362488,0.2988314926624298,0.3917590975761413,0.108592502772808,0.0,0.0,0.1850927025079727,25.35375595092773,25.0,-0.1567197293043136,-4834.712890625,48.48628616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1084159687161445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137518897652626,0.1375231891870498,-4.276989329810021e-06,0.0,0.0001100284207495,0.0,0.0,5.42724084854126,0.0,0.0,0.0,0.2758373916149139,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302922837436199,-1067.4765625,304.1508483886719,0.6352716088294983,0.074438065290451,0.0678352043032646,293.1738586425781,297.1499938964844,293.1499938964844,0.0470056124031543,-1413.5242919921875,304.1527404785156,0.6866692900657654,0.0937528982758522,0.0898125916719436,293.1651611328125,297.1499938964844,293.1499938964844,0.0565569922327995,-1167.8670654296875,304.15185546875,0.7142504453659058,0.1050659194588661,0.074209026992321,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506022810936,-1793.2877197265625,304.1517639160156,0.7429119944572449,0.1193176507949829,0.1139506250619888,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698980726767,-59.160064697265625,291.38037109375,0.5491853356361389,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704117804765701,0.9990517497062684,0.9990517497062684,1.0,1.0,-0.6896427273750305,0.2984596192836761,0.3911831080913543,0.1083174869418144,0.0,0.0,0.1843811869621276,25.35793876647949,25.0,-0.2121484875679016,-4826.3447265625,48.37347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1081623286008834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371377110481262,0.1371419876813888,-4.276299023331376e-06,0.0,0.0001097710119211,0.0,0.0,5.4108405113220215,0.0,0.0,0.0,0.2757737338542938,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044397056102,-1064.248291015625,304.15087890625,0.6345318555831909,0.0742063373327255,0.0676287338137626,293.174072265625,297.1499938964844,293.1499938964844,0.0464484468102455,-1403.9085693359375,304.1527709960937,0.684838593006134,0.0931049510836601,0.0891999676823616,293.1656188964844,297.1499938964844,293.1499938964844,0.0561613664031028,-1162.65234375,304.1518859863281,0.7130373120307922,0.1045871451497078,0.0738761574029922,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833780646324,-1786.4197998046875,304.1517944335937,0.7418625950813293,0.1188520491123199,0.1135120019316673,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550391411408,-48.71495056152344,291.3424377441406,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334731817245,0.9992467164993286,0.9992467164993286,1.0,1.0,-0.687739908695221,0.2977218925952911,0.3900180160999298,0.1077455878257751,0.0,0.0,0.1829880177974701,25.36532974243164,25.0,-0.3801689147949219,-4809.64111328125,48.14641952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.1076526045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363918781280517,0.1363961547613144,-4.274944330973085e-06,0.0,0.0001092537058866,0.0,0.0,5.37877368927002,0.0,0.0,0.0,0.2756492495536804,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044397056102,-1064.248291015625,304.15087890625,0.6345318555831909,0.0742063373327255,0.0676287338137626,293.174072265625,297.1499938964844,293.1499938964844,0.0464484468102455,-1403.9085693359375,304.1527709960937,0.684838593006134,0.0931049510836601,0.0891999676823616,293.1656188964844,297.1499938964844,293.1499938964844,0.0561613664031028,-1162.65234375,304.1518859863281,0.7130373120307922,0.1045871451497078,0.0738761574029922,293.1661682128906,297.1499938964844,293.1499938964844,0.0677833780646324,-1786.4197998046875,304.1517944335937,0.7418625950813293,0.1188520491123199,0.1135120019316673,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550391411408,-48.71495056152344,291.3424377441406,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334731817245,0.9992467164993286,0.9992467164993286,1.0,1.0,-0.687739908695221,0.2977218925952911,0.3900180160999298,0.1077455878257751,0.0,0.0,0.1829880177974701,25.36532974243164,25.0,-0.3801689147949219,-4809.64111328125,48.14641952514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.1076526045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363918781280517,0.1363961547613144,-4.274944330973085e-06,0.0,0.0001092537058866,0.0,0.0,5.37877368927002,0.0,0.0,0.0,0.2756492495536804,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154892563819,-1060.99609375,304.1509094238281,0.633787989616394,0.0739723071455955,0.0674198642373085,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945780992507,-1394.3663330078125,304.1527709960937,0.6830155253410339,0.092461384832859,0.088590882718563,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626336812973,-1157.407470703125,304.15191650390625,0.7118008136749268,0.1041046306490898,0.073540411889553,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150958657264,-1779.544677734375,304.1517944335937,0.740813136100769,0.1183847934007644,0.1130714491009712,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489025115966797,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522452592849,0.9994416832923888,0.9994416832923888,1.0,1.0,-0.6858325600624084,0.2970045208930969,0.3888280391693115,0.1071220561861991,0.0,0.0,0.1816595196723938,25.37135505676269,25.0,-0.6317572593688965,-4793.21826171875,47.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1071476340293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356798410415649,0.1356841027736663,-4.273641934560146e-06,0.0,0.0001087412238121,0.0,0.0,5.348181247711182,0.0,0.0,0.0,0.2755303680896759,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154892563819,-1060.99609375,304.1509094238281,0.633787989616394,0.0739723071455955,0.0674198642373085,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945780992507,-1394.3663330078125,304.1527709960937,0.6830155253410339,0.092461384832859,0.088590882718563,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626336812973,-1157.407470703125,304.15191650390625,0.7118008136749268,0.1041046306490898,0.073540411889553,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150958657264,-1779.544677734375,304.1517944335937,0.740813136100769,0.1183847934007644,0.1130714491009712,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489025115966797,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522452592849,0.9994416832923888,0.9994416832923888,1.0,1.0,-0.6858325600624084,0.2970045208930969,0.3888280391693115,0.1071220561861991,0.0,0.0,0.1816595196723938,25.37135505676269,25.0,-0.6317572593688965,-4793.21826171875,47.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.826171875,18000.0,0.0,0.0,0.1071476340293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356798410415649,0.1356841027736663,-4.273641934560146e-06,0.0,0.0001087412238121,0.0,0.0,5.348181247711182,0.0,0.0,0.0,0.2755303680896759,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297466609627008,-1057.953125,304.15087890625,0.6330816149711609,0.0737591162323951,0.0672225430607795,293.1742858886719,297.1499938964844,293.1499938964844,0.0453539974987506,-1385.072265625,304.1527404785156,0.6812282800674438,0.0918371304869651,0.0879951640963554,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741380572319,-1152.3111572265625,304.1519470214844,0.7105737328529358,0.1036405265331268,0.073212131857872,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548155903816,-1772.8358154296875,304.1517944335937,0.7397831678390503,0.1179305091500282,0.1126383244991302,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695570230484,0.999639928340912,0.999639928340912,1.0,1.0,-0.6839728355407715,0.29639333486557,0.387579470872879,0.1063114404678344,0.0,0.0,0.1804473996162414,25.374011993408203,25.0,-1.4077857732772827,-4777.9287109375,47.69237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1066574603319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350209861993789,0.1350252628326416,-4.272415935702156e-06,0.0,0.00010824376659,0.0,0.0,5.319877624511719,0.0,0.0,0.0,0.275420218706131,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297466609627008,-1057.953125,304.15087890625,0.6330816149711609,0.0737591162323951,0.0672225430607795,293.1742858886719,297.1499938964844,293.1499938964844,0.0453539974987506,-1385.072265625,304.1527404785156,0.6812282800674438,0.0918371304869651,0.0879951640963554,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741380572319,-1152.3111572265625,304.1519470214844,0.7105737328529358,0.1036405265331268,0.073212131857872,293.1666564941406,297.1499938964844,293.1499938964844,0.0670548155903816,-1772.8358154296875,304.1517944335937,0.7397831678390503,0.1179305091500282,0.1126383244991302,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698695570230484,0.999639928340912,0.999639928340912,1.0,1.0,-0.6839728355407715,0.29639333486557,0.387579470872879,0.1063114404678344,0.0,0.0,0.1804473996162414,25.374011993408203,25.0,-1.4077857732772827,-4777.9287109375,47.69237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1066574603319168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350209861993789,0.1350252628326416,-4.272415935702156e-06,0.0,0.00010824376659,0.0,0.0,5.319877624511719,0.0,0.0,0.0,0.275420218706131,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931734144687,-1055.14013671875,304.1508483886719,0.6324491500854492,0.0735510885715484,0.0670376196503639,293.1742553710937,297.1499938964844,293.1499938964844,0.0448303334414958,-1376.0865478515625,304.1527099609375,0.679528534412384,0.0912264660000801,0.0874162688851356,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983046948909,-1147.393798828125,304.15191650390625,0.7094030380249023,0.1031814962625503,0.0728928819298744,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055696249008,-1766.3489990234375,304.1517944335937,0.7388182282447815,0.1174831911921501,0.1122156903147697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714839935303,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871966123581,0.9998382329940796,0.9998382329940796,1.0,1.0,-0.6821698546409607,0.2956873476505279,0.3864824771881103,0.1057889237999916,0.0,0.0,0.1794532984495163,25.373851776123047,25.0,-1.2448670864105225,-4763.5703125,47.471168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.106194294989109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746500253677,0.1344789117574691,-4.271346824680222e-06,0.0,0.0001077737106243,0.0,0.0,5.296363830566406,0.0,0.0,0.0,0.2753278315067291,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931734144687,-1055.14013671875,304.1508483886719,0.6324491500854492,0.0735510885715484,0.0670376196503639,293.1742553710937,297.1499938964844,293.1499938964844,0.0448303334414958,-1376.0865478515625,304.1527099609375,0.679528534412384,0.0912264660000801,0.0874162688851356,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983046948909,-1147.393798828125,304.15191650390625,0.7094030380249023,0.1031814962625503,0.0728928819298744,293.1667785644531,297.1499938964844,293.1499938964844,0.0667055696249008,-1766.3489990234375,304.1517944335937,0.7388182282447815,0.1174831911921501,0.1122156903147697,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486714839935303,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871966123581,0.9998382329940796,0.9998382329940796,1.0,1.0,-0.6821698546409607,0.2956873476505279,0.3864824771881103,0.1057889237999916,0.0,0.0,0.1794532984495163,25.373851776123047,25.0,-1.2448670864105225,-4763.5703125,47.471168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.106194294989109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344746500253677,0.1344789117574691,-4.271346824680222e-06,0.0,0.0001077737106243,0.0,0.0,5.296363830566406,0.0,0.0,0.0,0.2753278315067291,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295086074620485,-1053.6365966796875,304.1508483886719,0.6321329474449158,0.0734423696994781,0.0669417828321456,293.1742248535156,297.1499938964844,293.1499938964844,0.0445669442415237,-1371.5625,304.1526794433594,0.6786942481994629,0.0909223705530166,0.0871285572648048,293.16668701171875,297.1499938964844,293.1499938964844,0.0548039376735687,-1144.846923828125,304.15191650390625,0.7088143229484558,0.102947287261486,0.0727307125926017,293.1668395996094,297.1499938964844,293.1499938964844,0.0665268376469612,-1763.0235595703125,304.1517944335937,0.738346517086029,0.1172585040330886,0.1120039001107215,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486352443695068,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695959568023681,0.9999373555183412,0.9999373555183412,1.0,1.0,-0.6812623143196106,0.2952668070793152,0.3859955072402954,0.1056766584515571,0.0,0.0,0.1789388358592987,25.37403106689453,25.0,-0.2995895743370056,-4756.14990234375,47.36039352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.1059754118323326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342167556285858,0.1342210322618484,-4.270877980161458e-06,0.0,0.0001075515756383,0.0,0.0,5.285314559936523,0.0,0.0,0.0,0.2752846181392669,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294135808944702,-1052.05322265625,304.15087890625,0.6318017244338989,0.0733305662870407,0.0668430104851722,293.1742248535156,297.1499938964844,293.1499938964844,0.0443016998469829,-1367.0029296875,304.1526794433594,0.6778531074523926,0.0906189456582069,0.0868414342403411,293.16680908203125,297.1499938964844,293.1499938964844,0.0546040683984756,-1142.225341796875,304.1519470214844,0.7082046270370483,0.1027097329497337,0.0725661590695381,293.1669006347656,297.1499938964844,293.1499938964844,0.0663445740938186,-1759.6282958984375,304.1517944335937,0.7378659248352051,0.1170329973101615,0.1117913350462913,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485921502113342,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695045828819275,0.999949872493744,0.999949872493744,0.9999104738235474,1.0,-0.6803484559059143,0.2948718070983886,0.3854766488075256,0.1054993793368339,0.0,0.0,0.1783564388751983,25.37443351745605,25.0,0.5160313248634338,-4748.34912109375,47.249305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1057649925351142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133932426571846,0.1339366883039474,-4.2704041334218346e-06,0.0,0.0001073380190064,0.0,0.0,5.273190021514893,0.0,0.0,0.0,0.275237888097763,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291257668286561,-1048.8277587890625,304.15106201171875,0.6311039328575134,0.073098286986351,0.066637597978115,293.1741638183594,297.1499938964844,293.1499938964844,0.0437734499573707,-1357.929931640625,304.1526794433594,0.6761602163314819,0.0900144428014755,0.0862694233655929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963726282119,-1136.8848876953125,304.1519775390625,0.7069405317306519,0.102224975824356,0.072230264544487,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.803466796875,304.1517944335937,0.7368846535682678,0.1165781393647193,0.1113631427288055,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484929084777832,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693212985992431,0.9999749660491944,0.9999749660491944,0.9997313618659972,1.0,-0.6785027384757996,0.2941229343414306,0.3843797743320465,0.1050290539860725,0.0,0.0,0.1771058589220047,25.375795364379883,25.0,0.5529397130012512,-4731.6875,47.02616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1053663492202758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332937479019165,0.1332980096340179,-4.269340479368111e-06,0.0,0.0001069334466592,0.0,0.0,5.245974063873291,0.0,0.0,0.0,0.2751337587833404,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291257668286561,-1048.8277587890625,304.15106201171875,0.6311039328575134,0.073098286986351,0.066637597978115,293.1741638183594,297.1499938964844,293.1499938964844,0.0437734499573707,-1357.929931640625,304.1526794433594,0.6761602163314819,0.0900144428014755,0.0862694233655929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963726282119,-1136.8848876953125,304.1519775390625,0.7069405317306519,0.102224975824356,0.072230264544487,293.1670227050781,297.1499938964844,293.1499938964844,0.0659777373075485,-1752.803466796875,304.1517944335937,0.7368846535682678,0.1165781393647193,0.1113631427288055,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484929084777832,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693212985992431,0.9999749660491944,0.9999749660491944,0.9997313618659972,1.0,-0.6785027384757996,0.2941229343414306,0.3843797743320465,0.1050290539860725,0.0,0.0,0.1771058589220047,25.375795364379883,25.0,0.5529397130012512,-4731.6875,47.02616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1053663492202758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332937479019165,0.1332980096340179,-4.269340479368111e-06,0.0,0.0001069334466592,0.0,0.0,5.245974063873291,0.0,0.0,0.0,0.2751337587833404,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287201646715402,-1045.9791259765625,304.1513061523437,0.630373477935791,0.0728567019104957,0.0664228275418281,293.1741027832031,297.1499938964844,293.1499938964844,0.0432517081499099,-1348.9835205078125,304.15264892578125,0.6744711995124817,0.0894151180982589,0.0857016742229461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820234894752,-1131.4715576171875,304.1520080566406,0.7056385278701782,0.1017299517989158,0.0718865543603897,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104758381843,-1745.9888916015625,304.1518249511719,0.7358893752098083,0.1161192953586578,0.1109307184815406,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370755434036,1.0,1.0,0.9995522499084472,1.0,-0.6766366362571716,0.2933740019798279,0.3832626342773437,0.1045352444052696,0.0,0.0,0.1758877485990524,25.377609252929688,25.0,0.187285229563713,-4715.0771484375,46.8018684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1049922332167625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599419116974,0.13266421854496,-4.2682172534114216e-06,0.0,0.000106553772639,0.0,0.0,5.218908309936523,0.0,0.0,0.0,0.275029182434082,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287201646715402,-1045.9791259765625,304.1513061523437,0.630373477935791,0.0728567019104957,0.0664228275418281,293.1741027832031,297.1499938964844,293.1499938964844,0.0432517081499099,-1348.9835205078125,304.15264892578125,0.6744711995124817,0.0894151180982589,0.0857016742229461,293.1674194335937,297.1499938964844,293.1499938964844,0.0537820234894752,-1131.4715576171875,304.1520080566406,0.7056385278701782,0.1017299517989158,0.0718865543603897,293.16717529296875,297.1499938964844,293.1499938964844,0.0656104758381843,-1745.9888916015625,304.1518249511719,0.7358893752098083,0.1161192953586578,0.1109307184815406,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483888983726501,0.050000000745058,0.2288967370986938,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691370755434036,1.0,1.0,0.9995522499084472,1.0,-0.6766366362571716,0.2933740019798279,0.3832626342773437,0.1045352444052696,0.0,0.0,0.1758877485990524,25.377609252929688,25.0,0.187285229563713,-4715.0771484375,46.8018684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1049922332167625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326599419116974,0.13266421854496,-4.2682172534114216e-06,0.0,0.000106553772639,0.0,0.0,5.218908309936523,0.0,0.0,0.0,0.275029182434082,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284284185618162,-1041.9520263671875,304.1513061523437,0.6296331882476807,0.0726119875907898,0.0662042126059532,293.17401123046875,297.1499938964844,293.1499938964844,0.0427363589406013,-1340.15380859375,304.1526184082031,0.6728020906448364,0.0888239815831184,0.0851409062743187,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615127205848,-1125.9873046875,304.15203857421875,0.7043169140815735,0.1012289375066757,0.0715379640460014,293.16729736328125,297.1499938964844,293.1499938964844,0.065241664648056,-1739.1563720703125,304.1518249511719,0.7348927855491638,0.1156593784689903,0.1104965806007385,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.999342143535614,1.0,-0.6747662425041199,0.2926181554794311,0.3821480870246887,0.1040537729859352,0.0,0.0,0.1746793836355209,25.37913703918457,25.0,0.05874739959836,-4698.6748046875,46.57751083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1046385765075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320384591817855,0.132042720913887,-4.267114491085522e-06,0.0,0.0001061948496499,0.0,0.0,5.192390441894531,0.0,0.0,0.0,0.2749265432357788,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284284185618162,-1041.9520263671875,304.1513061523437,0.6296331882476807,0.0726119875907898,0.0662042126059532,293.17401123046875,297.1499938964844,293.1499938964844,0.0427363589406013,-1340.15380859375,304.1526184082031,0.6728020906448364,0.0888239815831184,0.0851409062743187,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615127205848,-1125.9873046875,304.15203857421875,0.7043169140815735,0.1012289375066757,0.0715379640460014,293.16729736328125,297.1499938964844,293.1499938964844,0.065241664648056,-1739.1563720703125,304.1518249511719,0.7348927855491638,0.1156593784689903,0.1104965806007385,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689521223306656,1.0,1.0,0.999342143535614,1.0,-0.6747662425041199,0.2926181554794311,0.3821480870246887,0.1040537729859352,0.0,0.0,0.1746793836355209,25.37913703918457,25.0,0.05874739959836,-4698.6748046875,46.57751083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1046385765075683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320384591817855,0.132042720913887,-4.267114491085522e-06,0.0,0.0001061948496499,0.0,0.0,5.192390441894531,0.0,0.0,0.0,0.2749265432357788,4.0,0.0,1.0
