time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282740909606218,-1038.5130615234375,304.1511535644531,0.6288961172103882,0.0723671242594719,0.0659847781062126,293.1738586425781,297.1499938964844,293.1499938964844,0.0422294735908508,-1331.473388671875,304.152587890625,0.6711667776107788,0.088244080543518,0.0845900028944015,293.16796875,297.1499938964844,293.1499938964844,0.0529370047152042,-1120.4593505859375,304.1520690917969,0.7029896378517151,0.1007253602147102,0.0711869150400161,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726448416709,-1732.3294677734375,304.1518249511719,0.7339048385620117,0.1152011156082153,0.1100632697343826,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667667865753,1.0,1.0,0.999131977558136,1.0,-0.6729044914245605,0.2918505370616913,0.3810539245605469,0.1036103963851928,0.0,0.0,0.1734621226787567,25.37991142272949,25.0,0.1013616994023323,-4682.31787109375,46.3541145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1043018996715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175128936767,0.1314217895269394,-4.266023097443394e-06,0.0,0.0001058531634043,0.0,0.0,5.1659321784973145,0.0,0.0,0.0,0.2748242914676666,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282740909606218,-1038.5130615234375,304.1511535644531,0.6288961172103882,0.0723671242594719,0.0659847781062126,293.1738586425781,297.1499938964844,293.1499938964844,0.0422294735908508,-1331.473388671875,304.152587890625,0.6711667776107788,0.088244080543518,0.0845900028944015,293.16796875,297.1499938964844,293.1499938964844,0.0529370047152042,-1120.4593505859375,304.1520690917969,0.7029896378517151,0.1007253602147102,0.0711869150400161,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726448416709,-1732.3294677734375,304.1518249511719,0.7339048385620117,0.1152011156082153,0.1100632697343826,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687667667865753,1.0,1.0,0.999131977558136,1.0,-0.6729044914245605,0.2918505370616913,0.3810539245605469,0.1036103963851928,0.0,0.0,0.1734621226787567,25.37991142272949,25.0,0.1013616994023323,-4682.31787109375,46.3541145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1043018996715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314175128936767,0.1314217895269394,-4.266023097443394e-06,0.0,0.0001058531634043,0.0,0.0,5.1659321784973145,0.0,0.0,0.0,0.2748242914676666,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281981956213712,-1036.7694091796875,304.15106201171875,0.6285310983657837,0.0722451135516166,0.0658752545714378,293.1737976074219,297.1499938964844,293.1499938964844,0.0419798977673053,-1327.2003173828125,304.152587890625,0.6703651547431946,0.0879591926932334,0.0843190923333168,293.1680908203125,297.1499938964844,293.1499938964844,0.0527239143848419,-1117.6875,304.1520690917969,0.7023270726203918,0.1004734933376312,0.0710111111402511,293.1674194335937,297.1499938964844,293.1499938964844,0.0646885558962822,-1728.92724609375,304.1518249511719,0.7334164977073669,0.1149733588099479,0.1098476722836494,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686740964651107,1.0,1.0,0.999026894569397,1.0,-0.6719800233840942,0.2914624214172363,0.3805176317691803,0.1034065783023834,0.0,0.0,0.1728447079658508,25.379926681518555,25.0,0.1666156649589538,-4674.1298828125,46.24306106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1041386872529983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311046779155731,0.1311089545488357,-4.26547694587498e-06,0.0,0.0001056875335052,0.0,0.0,5.152615070343018,0.0,0.0,0.0,0.2747728824615478,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281231272965669,-1035.040771484375,304.1510009765625,0.6281694173812866,0.0721238180994987,0.0657661855220794,293.1736755371094,297.1499938964844,293.1499938964844,0.0417331978678703,-1322.9769287109375,304.1525573730469,0.6695753931999207,0.0876780673861503,0.08405152708292,293.168212890625,297.1499938964844,293.1499938964844,0.0525107011198997,-1114.916015625,304.152099609375,0.7016668319702148,0.1002221331000328,0.0708355084061622,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050704479217,-1725.5382080078125,304.1518249511719,0.7329328656196594,0.1147469729185104,0.109633170068264,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685815304517746,1.0,1.0,0.9989193677902222,1.0,-0.6710615754127502,0.2910724282264709,0.3799891769886017,0.1032145470380783,0.0,0.0,0.1722182631492614,25.379657745361328,25.0,0.2397127151489257,-4665.9208984375,46.13259506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.1039778664708137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130788579583168,0.1307928562164306,-4.26492806582246e-06,0.0,0.0001055243119481,0.0,0.0,5.139168739318848,0.0,0.0,0.0,0.2747209966182709,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748309403657,-1031.61865234375,304.1509094238281,0.6274595260620117,0.0718842893838882,0.0655504614114761,293.1734313964844,297.1499938964844,293.1499938964844,0.0412497781217098,-1314.7017822265625,304.1524963378906,0.6680355668067932,0.0871282368898391,0.0835277214646339,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853176712989,-1109.392822265625,304.152099609375,0.7003572583198547,0.0997222512960434,0.0704859048128128,293.16748046875,297.1499938964844,293.1499938964844,0.0641410797834396,-1718.822509765625,304.1518249511719,0.7319822907447815,0.1142994165420532,0.109208658337593,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970242738723,1.0,1.0,0.998704195022583,1.0,-0.6692481637001038,0.2902915477752685,0.3789566457271576,0.1028609350323677,0.0,0.0,0.1709346026182174,25.37816619873047,25.0,0.3485227823257446,-4649.4326171875,45.91395950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1036607325077056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143716931343,0.1301479786634445,-4.263813480065437e-06,0.0,0.000105202459963,0.0,0.0,5.111763000488281,0.0,0.0,0.0,0.2746153473854065,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748309403657,-1031.61865234375,304.1509094238281,0.6274595260620117,0.0718842893838882,0.0655504614114761,293.1734313964844,297.1499938964844,293.1499938964844,0.0412497781217098,-1314.7017822265625,304.1524963378906,0.6680355668067932,0.0871282368898391,0.0835277214646339,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853176712989,-1109.392822265625,304.152099609375,0.7003572583198547,0.0997222512960434,0.0704859048128128,293.16748046875,297.1499938964844,293.1499938964844,0.0641410797834396,-1718.822509765625,304.1518249511719,0.7319822907447815,0.1142994165420532,0.109208658337593,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970242738723,1.0,1.0,0.998704195022583,1.0,-0.6692481637001038,0.2902915477752685,0.3789566457271576,0.1028609350323677,0.0,0.0,0.1709346026182174,25.37816619873047,25.0,0.3485227823257446,-4649.4326171875,45.91395950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.1036607325077056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130143716931343,0.1301479786634445,-4.263813480065437e-06,0.0,0.000105202459963,0.0,0.0,5.111763000488281,0.0,0.0,0.0,0.2746153473854065,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300680220127,-1028.2686767578125,304.1508483886719,0.6267711520195007,0.0716502740979194,0.0653392150998115,293.1731262207031,297.1499938964844,293.1499938964844,0.0407816842198371,-1306.6900634765625,304.1524658203125,0.6665535569190979,0.0865968093276023,0.0830207616090774,293.1685485839844,297.1499938964844,293.1499938964844,0.0516634210944175,-1103.923583984375,304.152099609375,0.6990670561790466,0.0992281213402748,0.0701398253440857,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829676270484,-1712.225341796875,304.1518249511719,0.7310570478439331,0.1138605996966362,0.1087918132543563,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139188051223,1.0,1.0,0.9984890222549438,1.0,-0.667473316192627,0.2895172834396362,0.3779560327529907,0.1025385707616806,0.0,0.0,0.1696132272481918,25.37531852722168,25.0,0.3519459664821625,-4632.91015625,45.699127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1033456400036811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294821351766586,0.12948639690876,-4.262672973709414e-06,0.0,0.0001048826889018,0.0,0.0,5.083674430847168,0.0,0.0,0.0,0.2745071649551391,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300680220127,-1028.2686767578125,304.1508483886719,0.6267711520195007,0.0716502740979194,0.0653392150998115,293.1731262207031,297.1499938964844,293.1499938964844,0.0407816842198371,-1306.6900634765625,304.1524658203125,0.6665535569190979,0.0865968093276023,0.0830207616090774,293.1685485839844,297.1499938964844,293.1499938964844,0.0516634210944175,-1103.923583984375,304.152099609375,0.6990670561790466,0.0992281213402748,0.0701398253440857,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829676270484,-1712.225341796875,304.1518249511719,0.7310570478439331,0.1138605996966362,0.1087918132543563,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139188051223,1.0,1.0,0.9984890222549438,1.0,-0.667473316192627,0.2895172834396362,0.3779560327529907,0.1025385707616806,0.0,0.0,0.1696132272481918,25.37531852722168,25.0,0.3519459664821625,-4632.91015625,45.699127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1033456400036811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294821351766586,0.12948639690876,-4.262672973709414e-06,0.0,0.0001048826889018,0.0,0.0,5.083674430847168,0.0,0.0,0.0,0.2745071649551391,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265468247234821,-1001.2606811523438,304.1527709960937,0.6198962926864624,0.0693326294422149,0.0636418610811233,293.1836853027344,297.1499938964844,293.1499938964844,0.0388224348425865,-1272.8929443359375,304.15496826171875,0.6586410403251648,0.0838567093014717,0.0808859914541244,293.17919921875,297.1499938964844,293.1499938964844,0.0498033240437507,-1079.71435546875,304.154541015625,0.6915043592453003,0.0965824052691459,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392188429832,-1679.949462890625,304.1541748046875,0.7248934507369995,0.1112371906638145,0.1067593619227409,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996533155441,1.0,1.0,0.9982678294181824,1.0,-0.6586855053901672,0.2857699394226074,0.3729155659675598,0.1007009968161583,0.0,0.0,0.1677010357379913,25.66250228881836,25.0,12.382009506225586,-4597.19677734375,44.983673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286978423595428,0.1287021040916443,-4.261494723323267e-06,0.0,0.0001045430253725,0.0,0.0,5.050614356994629,0.0,0.0,0.0,0.2743800580501556,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265468247234821,-1001.2606811523438,304.1527709960937,0.6198962926864624,0.0693326294422149,0.0636418610811233,293.1836853027344,297.1499938964844,293.1499938964844,0.0388224348425865,-1272.8929443359375,304.15496826171875,0.6586410403251648,0.0838567093014717,0.0808859914541244,293.17919921875,297.1499938964844,293.1499938964844,0.0498033240437507,-1079.71435546875,304.154541015625,0.6915043592453003,0.0965824052691459,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392188429832,-1679.949462890625,304.1541748046875,0.7248934507369995,0.1112371906638145,0.1067593619227409,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996533155441,1.0,1.0,0.9982678294181824,1.0,-0.6586855053901672,0.2857699394226074,0.3729155659675598,0.1007009968161583,0.0,0.0,0.1677010357379913,25.66250228881836,25.0,12.382009506225586,-4597.19677734375,44.983673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1030109524726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286978423595428,0.1287021040916443,-4.261494723323267e-06,0.0,0.0001045430253725,0.0,0.0,5.050614356994629,0.0,0.0,0.0,0.2743800580501556,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254192501306533,-980.00732421875,304.1536865234375,0.6146652698516846,0.0680717080831527,0.0623441860079765,293.1882019042969,297.1499938964844,293.1499938964844,0.0370474867522716,-1242.1202392578125,304.1562194824219,0.652323842048645,0.0820755437016487,0.0790245309472084,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379069387912,-1058.126953125,304.15576171875,0.685555100440979,0.0949107185006141,0.067321091890335,293.1827697753906,297.1499938964844,293.1499938964844,0.0604415088891983,-1650.5361328125,304.1553955078125,0.7199914455413818,0.1095754951238632,0.1050148978829383,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674905270338058,1.0,1.0,0.9980466365814208,1.0,-0.6513007283210754,0.2826287150382995,0.3686720132827759,0.0991520136594772,0.0,0.0,0.1626503020524978,25.824127197265625,25.0,18.81660842895508,-4545.578125,44.30100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1025630533695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015768051147,0.1266058385372162,-4.259051820554305e-06,0.0,0.0001040884599206,0.0,0.0,4.963226795196533,0.0,0.0,0.0,0.2740585505962372,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254192501306533,-980.00732421875,304.1536865234375,0.6146652698516846,0.0680717080831527,0.0623441860079765,293.1882019042969,297.1499938964844,293.1499938964844,0.0370474867522716,-1242.1202392578125,304.1562194824219,0.652323842048645,0.0820755437016487,0.0790245309472084,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379069387912,-1058.126953125,304.15576171875,0.685555100440979,0.0949107185006141,0.067321091890335,293.1827697753906,297.1499938964844,293.1499938964844,0.0604415088891983,-1650.5361328125,304.1553955078125,0.7199914455413818,0.1095754951238632,0.1050148978829383,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674905270338058,1.0,1.0,0.9980466365814208,1.0,-0.6513007283210754,0.2826287150382995,0.3686720132827759,0.0991520136594772,0.0,0.0,0.1626503020524978,25.824127197265625,25.0,18.81660842895508,-4545.578125,44.30100631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1025630533695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266015768051147,0.1266058385372162,-4.259051820554305e-06,0.0,0.0001040884599206,0.0,0.0,4.963226795196533,0.0,0.0,0.0,0.2740585505962372,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249947216361761,-972.1211547851562,304.1537780761719,0.6128541231155396,0.067595861852169,0.0618831813335418,293.1893005371094,297.1499938964844,293.1499938964844,0.036376480013132,-1230.4844970703125,304.15631103515625,0.6500946283340454,0.0813769474625587,0.0783148184418678,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983789026737,-1049.897216796875,304.1558837890625,0.6834399104118347,0.0942405611276626,0.0668233931064605,293.1839599609375,297.1499938964844,293.1499938964844,0.0598396956920623,-1639.5545654296875,304.155517578125,0.7182708382606506,0.1089278310537338,0.1043566316366195,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.167277842760086,1.0,1.0,0.9979360103607178,1.0,-0.6485205888748169,0.2814463973045349,0.367074191570282,0.0985725000500679,0.0,0.0,0.159698948264122,25.85469627380371,25.0,14.348694801330566,-4516.89794921875,44.0126838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.1022694408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251832395792007,0.125187486410141,-4.256967258697841e-06,0.0,0.0001037904803524,0.0,0.0,4.903731822967529,0.0,0.0,0.0,0.2738367021083832,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246515627950429,-965.602294921875,304.1537170410156,0.6112896800041199,0.0671698898077011,0.0614791102707386,293.18994140625,297.1499938964844,293.1499938964844,0.0357968881726264,-1220.44873046875,304.1562194824219,0.6482032537460327,0.0807528644800186,0.0776900798082351,293.18585205078125,297.1499938964844,293.1499938964844,0.0469353348016738,-1042.6929931640625,304.15582275390625,0.6816154718399048,0.0936293229460716,0.0663765370845794,293.1847229003906,297.1499938964844,293.1499938964844,0.0593218319118022,-1630.1693115234375,304.15545654296875,0.7168076038360596,0.1083488687872886,0.103777639567852,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670641005039215,1.0,1.0,0.9977847337722778,1.0,-0.6460625529289246,0.2804042994976043,0.3656582236289978,0.0980569124221801,0.0,0.0,0.1568739861249923,25.86848831176757,25.0,8.518548011779785,-4489.85009765625,43.74440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1019227653741836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237838864326477,0.1237881407141685,-4.2546512304397766e-06,0.0,0.000103438651422,0.0,0.0,4.8448486328125,0.0,0.0,0.0,0.2736128866672516,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757353603839,-954.6182250976562,304.1534423828125,0.6086264252662659,0.0664176270365715,0.0607756040990352,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176211118698,-1203.5130615234375,304.15576171875,0.6450589895248413,0.0796556174755096,0.0766077488660812,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558814764022,-1030.2454833984375,304.155517578125,0.6785019636154175,0.0925257802009582,0.0655798390507698,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481731057167,-1614.46875,304.15509033203125,0.7143534421920776,0.1073271781206131,0.1027717515826225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402071714401,1.0,1.0,0.997482180595398,1.0,-0.6417638659477234,0.2785950899124145,0.3631687760353088,0.0971302837133407,0.0,0.0,0.1518543809652328,25.866775512695312,25.0,-1.4029606580734253,-4443.1474609375,43.249942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.494140625,18000.0,0.0,0.0,0.1010799705982208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121283084154129,0.1212873384356498,-4.250141955708386e-06,0.0,0.0001025833262247,0.0,0.0,4.739486217498779,0.0,0.0,0.0,0.2732053101062774,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240757353603839,-954.6182250976562,304.1534423828125,0.6086264252662659,0.0664176270365715,0.0607756040990352,293.1903686523437,297.1499938964844,293.1499938964844,0.0348176211118698,-1203.5130615234375,304.15576171875,0.6450589895248413,0.0796556174755096,0.0766077488660812,293.1867980957031,297.1499938964844,293.1499938964844,0.0459558814764022,-1030.2454833984375,304.155517578125,0.6785019636154175,0.0925257802009582,0.0655798390507698,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481731057167,-1614.46875,304.15509033203125,0.7143534421920776,0.1073271781206131,0.1027717515826225,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402071714401,1.0,1.0,0.997482180595398,1.0,-0.6417638659477234,0.2785950899124145,0.3631687760353088,0.0971302837133407,0.0,0.0,0.1518543809652328,25.866775512695312,25.0,-1.4029606580734253,-4443.1474609375,43.249942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.494140625,18000.0,0.0,0.0,0.1010799705982208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121283084154129,0.1212873384356498,-4.250141955708386e-06,0.0,0.0001025833262247,0.0,0.0,4.739486217498779,0.0,0.0,0.0,0.2732053101062774,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235946625471115,-945.3783569335938,304.153076171875,0.6063779592514038,0.0657613277435302,0.0601660385727882,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882373809814,-1189.158935546875,304.1552124023437,0.6424345970153809,0.078692652285099,0.0756684094667434,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995117425918,-1019.429443359375,304.15509033203125,0.675829291343689,0.0915332734584808,0.0648687183856964,293.1854248046875,297.1499938964844,293.1499938964844,0.057705070823431,-1601.22265625,304.1546325683594,0.7122671008110046,0.1064247637987136,0.1018933355808258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.9971796870231628,1.0,-0.6379997134208679,0.2770342826843261,0.3609654009342193,0.0962704494595527,0.0,0.0,0.147772267460823,25.844087600708008,25.0,-6.947221279144287,-4405.85546875,42.79730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1000817567110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535609006881,0.1192578077316284,-4.246311164024519e-06,0.0,0.0001015702582662,0.0,0.0,4.654064655303955,0.0,0.0,0.0,0.2728714346885681,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235946625471115,-945.3783569335938,304.153076171875,0.6063779592514038,0.0657613277435302,0.0601660385727882,293.1900634765625,297.1499938964844,293.1499938964844,0.0339882373809814,-1189.158935546875,304.1552124023437,0.6424345970153809,0.078692652285099,0.0756684094667434,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995117425918,-1019.429443359375,304.15509033203125,0.675829291343689,0.0915332734584808,0.0648687183856964,293.1854248046875,297.1499938964844,293.1499938964844,0.057705070823431,-1601.22265625,304.1546325683594,0.7122671008110046,0.1064247637987136,0.1018933355808258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.9971796870231628,1.0,-0.6379997134208679,0.2770342826843261,0.3609654009342193,0.0962704494595527,0.0,0.0,0.147772267460823,25.844087600708008,25.0,-6.947221279144287,-4405.85546875,42.79730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1000817567110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192535609006881,0.1192578077316284,-4.246311164024519e-06,0.0,0.0001015702582662,0.0,0.0,4.654064655303955,0.0,0.0,0.0,0.2728714346885681,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231784079223871,-937.3146362304688,304.1527404785156,0.604413628578186,0.0651786997914314,0.0596263445913791,293.1893310546875,297.1499938964844,293.1499938964844,0.0332534611225128,-1176.4013671875,304.1547241210937,0.6401343941688538,0.0778228193521499,0.0748243927955627,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233773112297,-1009.6600952148438,304.1546936035156,0.6734433174133301,0.0906232744455337,0.0642188861966133,293.18505859375,297.1499938964844,293.1499938964844,0.0570403821766376,-1589.43212890625,304.1542053222656,0.7103965282440186,0.1056043058633804,0.1010988652706146,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321171998977,1.0,1.0,0.9968993067741394,1.0,-0.6346052289009094,0.275653213262558,0.358951985836029,0.0954378619790077,0.0,0.0,0.1446055918931961,25.811128616333008,25.0,-8.78714656829834,-4376.451171875,42.37853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.0989949405193328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176835298538208,0.117687776684761,-4.243276180204703e-06,0.0,0.0001004672740236,0.0,0.0,4.588076114654541,0.0,0.0,0.0,0.2726121246814728,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231784079223871,-937.3146362304688,304.1527404785156,0.604413628578186,0.0651786997914314,0.0596263445913791,293.1893310546875,297.1499938964844,293.1499938964844,0.0332534611225128,-1176.4013671875,304.1547241210937,0.6401343941688538,0.0778228193521499,0.0748243927955627,293.1869506835937,297.1499938964844,293.1499938964844,0.0443233773112297,-1009.6600952148438,304.1546936035156,0.6734433174133301,0.0906232744455337,0.0642188861966133,293.18505859375,297.1499938964844,293.1499938964844,0.0570403821766376,-1589.43212890625,304.1542053222656,0.7103965282440186,0.1056043058633804,0.1010988652706146,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658321171998977,1.0,1.0,0.9968993067741394,1.0,-0.6346052289009094,0.275653213262558,0.358951985836029,0.0954378619790077,0.0,0.0,0.1446055918931961,25.811128616333008,25.0,-8.78714656829834,-4376.451171875,42.37853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.0989949405193328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176835298538208,0.117687776684761,-4.243276180204703e-06,0.0,0.0001004672740236,0.0,0.0,4.588076114654541,0.0,0.0,0.0,0.2726121246814728,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228105708956718,-930.1153564453124,304.1524658203125,0.6026676297187805,0.0646563395857811,0.0591435320675373,293.1883544921875,297.1499938964844,293.1499938964844,0.0325863361358642,-1164.7578125,304.1542663574219,0.6380667686462402,0.0770261138677597,0.0740535706281662,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052121222019,-1000.632568359375,304.1543273925781,0.6712698340415955,0.0897803381085395,0.0636182948946952,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285032451152,-1578.60546875,304.15380859375,0.7086724042892456,0.1048480719327926,0.1003686338663101,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549837112426,1.0,1.0,0.9966189861297609,1.0,-0.6315014958381653,0.2744162380695343,0.3570852875709533,0.0946214869618415,0.0,0.0,0.1422095149755478,25.77311515808105,25.0,-8.254922866821289,-4352.9931640625,41.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.0978873521089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116504356265068,0.1165085956454277,-4.240971975377761e-06,0.0,9.934321860782802e-05,0.0,0.0,4.538586616516113,0.0,0.0,0.0,0.2724170088768005,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228105708956718,-930.1153564453124,304.1524658203125,0.6026676297187805,0.0646563395857811,0.0591435320675373,293.1883544921875,297.1499938964844,293.1499938964844,0.0325863361358642,-1164.7578125,304.1542663574219,0.6380667686462402,0.0770261138677597,0.0740535706281662,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052121222019,-1000.632568359375,304.1543273925781,0.6712698340415955,0.0897803381085395,0.0636182948946952,293.18438720703125,297.1499938964844,293.1499938964844,0.0564285032451152,-1578.60546875,304.15380859375,0.7086724042892456,0.1048480719327926,0.1003686338663101,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654549837112426,1.0,1.0,0.9966189861297609,1.0,-0.6315014958381653,0.2744162380695343,0.3570852875709533,0.0946214869618415,0.0,0.0,0.1422095149755478,25.77311515808105,25.0,-8.254922866821289,-4352.9931640625,41.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.0978873521089553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116504356265068,0.1165085956454277,-4.240971975377761e-06,0.0,9.934321860782802e-05,0.0,0.0,4.538586616516113,0.0,0.0,0.0,0.2724170088768005,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226413011550903,-926.7742919921876,304.1523132324219,0.6018619537353516,0.0644144713878631,0.0589203536510467,293.1877746582031,297.1499938964844,293.1499938964844,0.0322732217609882,-1159.2667236328125,304.154052734375,0.6371029019355774,0.0766512304544448,0.0736914128065109,293.1861572265625,297.1499938964844,293.1499938964844,0.0432634763419628,-996.3374633789062,304.1541748046875,0.6702475547790527,0.0893805101513862,0.0633338317275047,293.1839904785156,297.1499938964844,293.1499938964844,0.0561378039419651,-1573.4666748046875,304.1536560058594,0.7078537344932556,0.1044905632734298,0.1000239178538322,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652738600969314,1.0,1.0,0.9964788556098938,1.0,-0.6300426125526428,0.2738431692123413,0.3561994433403015,0.0942198932170867,0.0,0.0,0.1412429064512252,25.753236770629883,25.0,-7.533833980560303,-4342.857421875,41.80560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.0973459929227829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160325035452842,0.1160367429256439,-4.240050657244865e-06,0.0,9.879381104838104e-05,0.0,0.0,4.518807411193848,0.0,0.0,0.0,0.2723389565944671,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224801376461982,-923.5751953125,304.1521911621094,0.6010932922363281,0.0641835927963256,0.0587075166404247,293.18719482421875,297.1499938964844,293.1499938964844,0.0319716446101665,-1153.9598388671875,304.15386962890625,0.6361775398254395,0.0762899070978164,0.0733426064252853,293.185791015625,297.1499938964844,293.1499938964844,0.0429313629865646,-992.16259765625,304.1540222167969,0.6692606806755066,0.0889930874109268,0.06305842846632,293.1835632324219,297.1499938964844,293.1499938964844,0.0558554828166961,-1568.4781494140625,304.15350341796875,0.7070637941360474,0.1041449829936027,0.0996909290552139,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650976091623306,1.0,1.0,0.9963405728340148,1.0,-0.62863689661026,0.2732953727245331,0.3553415536880493,0.0938237234950065,0.0,0.0,0.1403968036174774,25.73317146301269,25.0,-6.706113815307617,-4333.46142578125,41.62778854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.0968221127986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156217977404594,0.115626037120819,-4.239251666149357e-06,0.0,9.82621349976398e-05,0.0,0.0,4.501605033874512,0.0,0.0,0.0,0.2722711265087127,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.02217922732234,-917.5523681640624,304.1519470214844,0.5996525883674622,0.0637510269880294,0.0583093576133251,293.1859130859375,297.1499938964844,293.1499938964844,0.0313998237252235,-1143.8458251953125,304.1535339355469,0.634428083896637,0.0756041705608367,0.0726812854409217,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929339110851,-984.1342163085938,304.1537475585937,0.6673793196678162,0.0882516428828239,0.0625319704413414,293.1826171875,297.1499938964844,293.1499938964844,0.0553135648369789,-1558.9075927734375,304.1532287597656,0.7055609822273254,0.1034863889217376,0.0990569069981575,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.996064066886902,1.0,-0.6259695291519165,0.2722645998001098,0.3537048995494842,0.0930542051792144,0.0,0.0,0.1389987915754318,25.69322204589844,25.0,-5.071142673492432,-4316.2724609375,41.2898063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0958486720919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149483099579811,0.1149525493383407,-4.237951088725822e-06,0.0,9.72742200247012e-05,0.0,0.0,4.473428249359131,0.0,0.0,0.0,0.272160142660141,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.02217922732234,-917.5523681640624,304.1519470214844,0.5996525883674622,0.0637510269880294,0.0583093576133251,293.1859130859375,297.1499938964844,293.1499938964844,0.0313998237252235,-1143.8458251953125,304.1535339355469,0.634428083896637,0.0756041705608367,0.0726812854409217,293.1849975585937,297.1499938964844,293.1499938964844,0.0422929339110851,-984.1342163085938,304.1537475585937,0.6673793196678162,0.0882516428828239,0.0625319704413414,293.1826171875,297.1499938964844,293.1499938964844,0.0553135648369789,-1558.9075927734375,304.1532287597656,0.7055609822273254,0.1034863889217376,0.0990569069981575,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647596359252929,1.0,1.0,0.996064066886902,1.0,-0.6259695291519165,0.2722645998001098,0.3537048995494842,0.0930542051792144,0.0,0.0,0.1389987915754318,25.69322204589844,25.0,-5.071142673492432,-4316.2724609375,41.2898063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.0958486720919609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149483099579811,0.1149525493383407,-4.237951088725822e-06,0.0,9.72742200247012e-05,0.0,0.0,4.473428249359131,0.0,0.0,0.0,0.272160142660141,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021903408691287,-911.97314453125,304.1517639160156,0.5983229875564575,0.0633527711033821,0.0579434223473072,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661554008722,-1134.341064453125,304.1532592773437,0.6327965259552002,0.0749630779027938,0.0720636993646621,293.18408203125,297.1499938964844,293.1499938964844,0.0416856333613395,-976.4926147460938,304.15350341796875,0.6656045317649841,0.0875499844551086,0.06203443557024,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997578978538,-1549.8406982421875,304.15301513671875,0.7041486501693726,0.1028674989938736,0.0984616577625274,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957876205444336,1.0,-0.6234744191169739,0.2713046669960022,0.3521697521209717,0.0923272371292114,0.0,0.0,0.1379133313894271,25.65439987182617,25.0,-3.7391860485076895,-4300.5703125,40.97381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0950031131505966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295930862426,0.1144338324666023,-4.236958830006188e-06,0.0,9.64160863077268e-05,0.0,0.0,4.451755046844482,0.0,0.0,0.0,0.2720749080181122,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021903408691287,-911.97314453125,304.1517639160156,0.5983229875564575,0.0633527711033821,0.0579434223473072,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661554008722,-1134.341064453125,304.1532592773437,0.6327965259552002,0.0749630779027938,0.0720636993646621,293.18408203125,297.1499938964844,293.1499938964844,0.0416856333613395,-976.4926147460938,304.15350341796875,0.6656045317649841,0.0875499844551086,0.06203443557024,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997578978538,-1549.8406982421875,304.15301513671875,0.7041486501693726,0.1028674989938736,0.0984616577625274,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644408404827118,1.0,1.0,0.9957876205444336,1.0,-0.6234744191169739,0.2713046669960022,0.3521697521209717,0.0923272371292114,0.0,0.0,0.1379133313894271,25.65439987182617,25.0,-3.7391860485076895,-4300.5703125,40.97381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0950031131505966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144295930862426,0.1144338324666023,-4.236958830006188e-06,0.0,9.64160863077268e-05,0.0,0.0,4.451755046844482,0.0,0.0,0.0,0.2720749080181122,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487925499677,-906.7723999023438,304.151611328125,0.5970844030380249,0.0629833191633224,0.0576044283807277,293.1832580566406,297.1499938964844,293.1499938964844,0.0303661376237869,-1125.37548828125,304.1529846191406,0.6312633752822876,0.0743607431650161,0.0714839622378349,293.18310546875,297.1499938964844,293.1499938964844,0.0411055497825145,-969.189208984375,304.1533203125,0.6639179587364197,0.0868823081254959,0.0615614987909793,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114133179187,-1541.2313232421875,304.15283203125,0.702812910079956,0.1022835224866867,0.0979003757238388,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400307416916,1.0,1.0,0.9955105185508728,1.0,-0.6211273670196533,0.270398199558258,0.3507291674613952,0.0916535854339599,0.0,0.0,0.1370623111724853,25.61731719970703,25.0,-2.764723062515259,-4285.90185546875,40.67748641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0943029001355171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250563621521,0.1140292957425117,-4.23619030698319e-06,0.0,9.570545080350712e-05,0.0,0.0,4.434868812561035,0.0,0.0,0.0,0.2720085978507995,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487925499677,-906.7723999023438,304.151611328125,0.5970844030380249,0.0629833191633224,0.0576044283807277,293.1832580566406,297.1499938964844,293.1499938964844,0.0303661376237869,-1125.37548828125,304.1529846191406,0.6312633752822876,0.0743607431650161,0.0714839622378349,293.18310546875,297.1499938964844,293.1499938964844,0.0411055497825145,-969.189208984375,304.1533203125,0.6639179587364197,0.0868823081254959,0.0615614987909793,293.1805419921875,297.1499938964844,293.1499938964844,0.0543114133179187,-1541.2313232421875,304.15283203125,0.702812910079956,0.1022835224866867,0.0979003757238388,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400307416916,1.0,1.0,0.9955105185508728,1.0,-0.6211273670196533,0.270398199558258,0.3507291674613952,0.0916535854339599,0.0,0.0,0.1370623111724853,25.61731719970703,25.0,-2.764723062515259,-4285.90185546875,40.67748641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0943029001355171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140250563621521,0.1140292957425117,-4.23619030698319e-06,0.0,9.570545080350712e-05,0.0,0.0,4.434868812561035,0.0,0.0,0.0,0.2720085978507995,4.0,0.0,1.0
