time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126873761415,-901.9061279296876,304.1514587402344,0.595923900604248,0.0626389682292938,0.0572888106107711,293.181884765625,297.1499938964844,293.1499938964844,0.0298967398703098,-1116.9022216796875,304.1527709960937,0.6298154592514038,0.0737930983304977,0.0709380134940147,293.18212890625,297.1499938964844,293.1499938964844,0.0405500493943691,-962.1908569335938,304.15313720703125,0.6623077988624573,0.0862446725368499,0.0611102320253849,293.179443359375,297.1499938964844,293.1499938964844,0.0538468733429908,-1533.05029296875,304.15264892578125,0.7015455365180969,0.1017313599586486,0.097369909286499,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562232255935,1.0,1.0,0.995233416557312,1.0,-0.6189120411872864,0.2695343494415283,0.3493777215480804,0.0910384282469749,0.0,0.0,0.1363928169012069,25.58228874206543,25.0,-2.0601682662963867,-4272.10791015625,40.39909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0937548875808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137082055211067,0.1137124374508857,-4.23559049522737e-06,0.0,9.514929115539417e-05,0.0,0.0,4.421652317047119,0.0,0.0,0.0,0.2719567120075226,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126873761415,-901.9061279296876,304.1514587402344,0.595923900604248,0.0626389682292938,0.0572888106107711,293.181884765625,297.1499938964844,293.1499938964844,0.0298967398703098,-1116.9022216796875,304.1527709960937,0.6298154592514038,0.0737930983304977,0.0709380134940147,293.18212890625,297.1499938964844,293.1499938964844,0.0405500493943691,-962.1908569335938,304.15313720703125,0.6623077988624573,0.0862446725368499,0.0611102320253849,293.179443359375,297.1499938964844,293.1499938964844,0.0538468733429908,-1533.05029296875,304.15264892578125,0.7015455365180969,0.1017313599586486,0.097369909286499,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638562232255935,1.0,1.0,0.995233416557312,1.0,-0.6189120411872864,0.2695343494415283,0.3493777215480804,0.0910384282469749,0.0,0.0,0.1363928169012069,25.58228874206543,25.0,-2.0601682662963867,-4272.10791015625,40.39909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0937548875808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137082055211067,0.1137124374508857,-4.23559049522737e-06,0.0,9.514929115539417e-05,0.0,0.0,4.421652317047119,0.0,0.0,0.0,0.2719567120075226,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213008727878332,-899.5865478515625,304.1513977050781,0.5953697562217712,0.0624752566218376,0.0571388639509677,293.18121337890625,297.1499938964844,293.1499938964844,0.0296827722340822,-1112.8299560546875,304.1526794433594,0.6291201114654541,0.0735212117433548,0.070676639676094,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807965874671,-958.796875,304.1530456542969,0.6615283489227295,0.0859361067414283,0.0608919784426689,293.17889404296875,297.1499938964844,293.1499938964844,0.0536230318248271,-1529.111328125,304.152587890625,0.700935423374176,0.101466380059719,0.0971154049038887,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637203693389892,1.0,1.0,0.995094895362854,1.0,-0.6178495287895203,0.2691163718700409,0.3487331569194793,0.09075228869915,0.0,0.0,0.136112093925476,25.56558418273925,25.0,-1.7743676900863647,-4265.525390625,40.26612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.0935369729995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135759502649307,0.1135801896452903,-4.235341293679085e-06,0.0,9.492813114775343e-05,0.0,0.0,4.416138172149658,0.0,0.0,0.0,0.2719350755214691,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211929660290479,-897.3387451171875,304.1513366699219,0.5948318839073181,0.0623168982565403,0.056993868201971,293.1805725097656,297.1499938964844,293.1499938964844,0.0294747948646545,-1108.872314453125,304.1525573730469,0.6284427046775818,0.0732569620013237,0.0704226642847061,293.1811218261719,297.1499938964844,293.1499938964844,0.0400169789791107,-955.4700927734376,304.1529846191406,0.6607650518417358,0.0856340751051902,0.060678407549858,293.1783447265625,297.1499938964844,293.1499938964844,0.0534046962857246,-1525.2713623046875,304.15252685546875,0.7003403306007385,0.1012085974216461,0.0968678519129753,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635884344577789,1.0,1.0,0.9949547648429872,1.0,-0.6168158650398254,0.2687075138092041,0.3481083214282989,0.0904794782400131,0.0,0.0,0.1358609497547149,25.549436569213867,25.0,-1.5182957649230957,-4259.15869140625,40.137168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.0933557078242302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134581714868545,0.1134624108672142,-4.235120741213905e-06,0.0,9.474418038735166e-05,0.0,0.0,4.411230087280273,0.0,0.0,0.0,0.2719158232212066,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020987844094634,-893.04052734375,304.1512451171875,0.5937977433204651,0.0620147436857223,0.0567174069583416,293.17926025390625,297.1499938964844,293.1499938964844,0.0286948643624782,-1101.51611328125,304.153076171875,0.6271332502365112,0.0727488994598388,0.0699349120259285,293.1801147460937,297.1499938964844,293.1499938964844,0.0395045019686222,-949.00341796875,304.15283203125,0.6592798233032227,0.0850480794906616,0.0602642111480236,293.17724609375,297.1499938964844,293.1499938964844,0.0529835857450962,-1517.8707275390625,304.1523742675781,0.6991892457008362,0.100713200867176,0.0963921993970871,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356064558029,1.0,1.0,0.9946746230125428,1.0,-0.6148280501365662,0.2679303288459778,0.3468977212905884,0.0899357199668884,0.0,0.0,0.1354266554117202,25.518754959106445,25.0,-1.1234724521636963,-4247.14013671875,39.89035415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0930929183959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560521364212,0.1132602840662002,-4.234746029396774e-06,0.0,9.447747288504615e-05,0.0,0.0,4.402812957763672,0.0,0.0,0.0,0.2718828916549682,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020987844094634,-893.04052734375,304.1512451171875,0.5937977433204651,0.0620147436857223,0.0567174069583416,293.17926025390625,297.1499938964844,293.1499938964844,0.0286948643624782,-1101.51611328125,304.153076171875,0.6271332502365112,0.0727488994598388,0.0699349120259285,293.1801147460937,297.1499938964844,293.1499938964844,0.0395045019686222,-949.00341796875,304.15283203125,0.6592798233032227,0.0850480794906616,0.0602642111480236,293.17724609375,297.1499938964844,293.1499938964844,0.0529835857450962,-1517.8707275390625,304.1523742675781,0.6991892457008362,0.100713200867176,0.0963921993970871,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356064558029,1.0,1.0,0.9946746230125428,1.0,-0.6148280501365662,0.2679303288459778,0.3468977212905884,0.0899357199668884,0.0,0.0,0.1354266554117202,25.518754959106445,25.0,-1.1234724521636963,-4247.14013671875,39.89035415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0930929183959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132560521364212,0.1132602840662002,-4.234746029396774e-06,0.0,9.447747288504615e-05,0.0,0.0,4.402812957763672,0.0,0.0,0.0,0.2718828916549682,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207958407700061,-888.986572265625,304.1511535644531,0.5928255319595337,0.0617307722568511,0.0564575232565403,293.177978515625,297.1499938964844,293.1499938964844,0.0282844752073287,-1094.0396728515625,304.1527099609375,0.6258864998817444,0.0722662881016731,0.0694713816046714,293.1791381835937,297.1499938964844,293.1499938964844,0.0390107221901416,-942.7666625976562,304.1527099609375,0.6578556895256042,0.084483802318573,0.0598657354712486,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822378695011,-1510.8248291015625,304.1522521972656,0.6980990767478943,0.1002429276704788,0.0959408655762672,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794960975647,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096621632576,1.0,1.0,0.9943944215774536,1.0,-0.6129371523857117,0.2671378254890442,0.3457993566989898,0.0895399823784828,0.0,0.0,0.1350647807121276,25.49026298522949,25.0,-0.6109815835952759,-4235.8154296875,39.6572494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.0929475277662277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130894944071769,0.113093726336956,-4.2344408939243294e-06,0.0,9.432992374058812e-05,0.0,0.0,4.395882606506348,0.0,0.0,0.0,0.2718558311462402,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207958407700061,-888.986572265625,304.1511535644531,0.5928255319595337,0.0617307722568511,0.0564575232565403,293.177978515625,297.1499938964844,293.1499938964844,0.0282844752073287,-1094.0396728515625,304.1527099609375,0.6258864998817444,0.0722662881016731,0.0694713816046714,293.1791381835937,297.1499938964844,293.1499938964844,0.0390107221901416,-942.7666625976562,304.1527099609375,0.6578556895256042,0.084483802318573,0.0598657354712486,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822378695011,-1510.8248291015625,304.1522521972656,0.6980990767478943,0.1002429276704788,0.0959408655762672,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448794960975647,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096621632576,1.0,1.0,0.9943944215774536,1.0,-0.6129371523857117,0.2671378254890442,0.3457993566989898,0.0895399823784828,0.0,0.0,0.1350647807121276,25.49026298522949,25.0,-0.6109815835952759,-4235.8154296875,39.6572494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.0929475277662277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130894944071769,0.113093726336956,-4.2344408939243294e-06,0.0,9.432992374058812e-05,0.0,0.0,4.395882606506348,0.0,0.0,0.0,0.2718558311462402,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206152759492397,-885.1381225585938,304.15106201171875,0.5919152498245239,0.0614649839699268,0.0562139898538589,293.1767272949219,297.1499938964844,293.1499938964844,0.0279965158551931,-1087.065185546875,304.1522827148437,0.6247011423110962,0.0718085691332817,0.0690318122506141,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311059653759,-936.6964111328124,304.1526184082031,0.656485915184021,0.083939328789711,0.0594813153147697,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961860358715,-1504.0462646484375,304.15216064453125,0.6970654726028442,0.0997962951660156,0.0955120921134948,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705114126205,1.0,1.0,0.994111955165863,1.0,-0.6111385226249695,0.2663368880748749,0.3448016345500946,0.0892711207270622,0.0,0.0,0.1346519887447357,25.463716506958008,25.0,0.3867461383342743,-4224.845703125,39.43693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928959846496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129197478294372,0.1129239797592163,-4.234170319250552e-06,0.0,9.427760960534216e-05,0.0,0.0,4.388862133026123,0.0,0.0,0.0,0.2718288600444793,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206152759492397,-885.1381225585938,304.15106201171875,0.5919152498245239,0.0614649839699268,0.0562139898538589,293.1767272949219,297.1499938964844,293.1499938964844,0.0279965158551931,-1087.065185546875,304.1522827148437,0.6247011423110962,0.0718085691332817,0.0690318122506141,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311059653759,-936.6964111328124,304.1526184082031,0.656485915184021,0.083939328789711,0.0594813153147697,293.17510986328125,297.1499938964844,293.1499938964844,0.0521961860358715,-1504.0462646484375,304.15216064453125,0.6970654726028442,0.0997962951660156,0.0955120921134948,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464321136475,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705114126205,1.0,1.0,0.994111955165863,1.0,-0.6111385226249695,0.2663368880748749,0.3448016345500946,0.0892711207270622,0.0,0.0,0.1346519887447357,25.463716506958008,25.0,0.3867461383342743,-4224.845703125,39.43693923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928959846496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129197478294372,0.1129239797592163,-4.234170319250552e-06,0.0,9.427760960534216e-05,0.0,0.0,4.388862133026123,0.0,0.0,0.0,0.2718288600444793,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020445903763175,-881.49951171875,304.1510009765625,0.5910537242889404,0.0612151250243186,0.0559855140745639,293.175537109375,297.1499938964844,293.1499938964844,0.0277251116931438,-1080.4183349609375,304.1519775390625,0.6235637068748474,0.0713732615113258,0.068614162504673,293.17724609375,297.1499938964844,293.1499938964844,0.0380665622651577,-930.8073120117188,304.15252685546875,0.6551592350006104,0.0834134742617607,0.0591102167963981,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269017338752,-1497.5650634765625,304.15203857421875,0.6960774660110474,0.099372275173664,0.095105156302452,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938295483589172,1.0,-0.6094266772270203,0.2655761837959289,0.3438505232334137,0.089012823998928,0.0,0.0,0.134125143289566,25.43900489807129,25.0,0.7858790755271912,-4213.94189453125,39.22861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0929116159677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000749111175,0.1127043142914772,-4.233846993884072e-06,0.0,9.429347846889868e-05,0.0,0.0,4.379806995391846,0.0,0.0,0.0,0.271794706583023,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020445903763175,-881.49951171875,304.1510009765625,0.5910537242889404,0.0612151250243186,0.0559855140745639,293.175537109375,297.1499938964844,293.1499938964844,0.0277251116931438,-1080.4183349609375,304.1519775390625,0.6235637068748474,0.0713732615113258,0.068614162504673,293.17724609375,297.1499938964844,293.1499938964844,0.0380665622651577,-930.8073120117188,304.15252685546875,0.6551592350006104,0.0834134742617607,0.0591102167963981,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269017338752,-1497.5650634765625,304.15203857421875,0.6960774660110474,0.099372275173664,0.095105156302452,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626565754413604,1.0,1.0,0.9938295483589172,1.0,-0.6094266772270203,0.2655761837959289,0.3438505232334137,0.089012823998928,0.0,0.0,0.134125143289566,25.43900489807129,25.0,0.7858790755271912,-4213.94189453125,39.22861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0929116159677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127000749111175,0.1127043142914772,-4.233846993884072e-06,0.0,9.429347846889868e-05,0.0,0.0,4.379806995391846,0.0,0.0,0.0,0.271794706583023,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203651767224073,-879.7570190429688,304.1509704589844,0.5906396508216858,0.0610955357551574,0.0558761917054653,293.1749572753906,297.1499938964844,293.1499938964844,0.0275978073477745,-1077.214111328125,304.15185546875,0.6230115294456482,0.0711632519960403,0.0684127435088157,293.17681884765625,297.1499938964844,293.1499938964844,0.0378401950001716,-927.9352416992188,304.1524658203125,0.6545117497444153,0.0831570476293563,0.058929294347763,293.1735534667969,297.1499938964844,293.1499938964844,0.0516489036381244,-1494.4437255859375,304.1520080566406,0.6956004500389099,0.0991682186722755,0.0949093177914619,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538319349289,1.0,1.0,0.9936883449554444,1.0,-0.6086003184318542,0.2652038335800171,0.3433965146541595,0.0889000967144966,0.0,0.0,0.1338319927453994,25.427318572998047,25.0,0.8647788763046265,-4208.59716796875,39.12857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0929355472326278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125761866569519,0.1125804185867309,-4.233659183228156e-06,0.0,9.431776561541484e-05,0.0,0.0,4.37469482421875,0.0,0.0,0.0,0.2717753648757934,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202869400382041,-878.0631713867188,304.15093994140625,0.5902363657951355,0.060979388654232,0.0557700023055076,293.1744079589844,297.1499938964844,293.1499938964844,0.027473647147417,-1074.0836181640625,304.1517333984375,0.6224698424339294,0.0709581226110458,0.0682160258293151,293.1763610839844,297.1499938964844,293.1499938964844,0.0376175977289676,-925.1090698242188,304.1524353027344,0.6538745164871216,0.0829048156738281,0.0587513409554958,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751747250556,-1491.39892578125,304.1519470214844,0.6951345801353455,0.09896931797266,0.0947184264659881,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624537706375122,1.0,1.0,0.9935437440872192,1.0,-0.6077929139137268,0.2648365199565887,0.3429564237594604,0.0887983366847038,0.0,0.0,0.1335174441337585,25.416053771972656,25.0,0.9184637069702148,-4203.34716796875,39.03114700317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0929657816886901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112443521618843,0.1124477535486221,-4.23345636590966e-06,0.0,9.434844832867384e-05,0.0,0.0,4.369220733642578,0.0,0.0,0.0,0.2717545926570892,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377421617507,-874.8184814453125,304.15087890625,0.5894619226455688,0.060757216066122,0.0555668585002422,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273253649473,-1068.0399169921875,304.1515808105469,0.6214169263839722,0.0705620348453521,0.0678362548351287,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834598481655,-919.5916137695312,304.15234375,0.6526303291320801,0.0824126079678535,0.0584041438996791,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403754353523,-1485.53515625,304.15185546875,0.694236159324646,0.0985867977142334,0.0943512544035911,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932546019554138,1.0,-0.6062336564064026,0.2641170918941498,0.3421165645122528,0.0886251404881477,0.0,0.0,0.1328190267086029,25.39471435546875,25.0,0.9695776104927064,-4193.10693359375,38.843894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0930328294634819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490150690078,0.1121532469987869,-4.233004347042879e-06,0.0,9.441649308428168e-05,0.0,0.0,4.35706901550293,0.0,0.0,0.0,0.2717084884643554,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377421617507,-874.8184814453125,304.15087890625,0.5894619226455688,0.060757216066122,0.0555668585002422,293.1733093261719,297.1499938964844,293.1499938964844,0.0272273253649473,-1068.0399169921875,304.1515808105469,0.6214169263839722,0.0705620348453521,0.0678362548351287,293.1755065917969,297.1499938964844,293.1499938964844,0.0371834598481655,-919.5916137695312,304.15234375,0.6526303291320801,0.0824126079678535,0.0584041438996791,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403754353523,-1485.53515625,304.15185546875,0.694236159324646,0.0985867977142334,0.0943512544035911,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932546019554138,1.0,-0.6062336564064026,0.2641170918941498,0.3421165645122528,0.0886251404881477,0.0,0.0,0.1328190267086029,25.39471435546875,25.0,0.9695776104927064,-4193.10693359375,38.843894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0930328294634819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121490150690078,0.1121532469987869,-4.233004347042879e-06,0.0,9.441649308428168e-05,0.0,0.0,4.35706901550293,0.0,0.0,0.0,0.2717084884643554,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977587908506,-871.7572631835938,304.1508178710937,0.5887284278869629,0.060547836124897,0.0553753525018692,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681476056575,-1062.271484375,304.1514892578125,0.6204012036323547,0.0701835826039314,0.0674734562635421,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634668946266,-914.2465209960938,304.1522521972656,0.6514241695404053,0.0819358006119728,0.058067861944437,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219562470912,-1479.964111328125,304.1517639160156,0.6933803558349609,0.0982237085700035,0.0940026491880416,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.9929654598236084,1.0,-0.6047442555427551,0.2634193897247314,0.3413248658180237,0.0884843543171882,0.0,0.0,0.1320319324731826,25.374794006347656,25.0,0.9431945085525512,-4183.19775390625,38.66608047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.093091182410717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111816182732582,0.1118204146623611,-4.2324900277890265e-06,0.0,9.447571937926114e-05,0.0,0.0,4.3433380126953125,0.0,0.0,0.0,0.2716563642024994,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977587908506,-871.7572631835938,304.1508178710937,0.5887284278869629,0.060547836124897,0.0553753525018692,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681476056575,-1062.271484375,304.1514892578125,0.6204012036323547,0.0701835826039314,0.0674734562635421,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634668946266,-914.2465209960938,304.1522521972656,0.6514241695404053,0.0819358006119728,0.058067861944437,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219562470912,-1479.964111328125,304.1517639160156,0.6933803558349609,0.0982237085700035,0.0940026491880416,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620788127183914,1.0,1.0,0.9929654598236084,1.0,-0.6047442555427551,0.2634193897247314,0.3413248658180237,0.0884843543171882,0.0,0.0,0.1320319324731826,25.374794006347656,25.0,0.9431945085525512,-4183.19775390625,38.66608047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.093091182410717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111816182732582,0.1118204146623611,-4.2324900277890265e-06,0.0,9.447571937926114e-05,0.0,0.0,4.3433380126953125,0.0,0.0,0.0,0.2716563642024994,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667701333761,-868.8785400390625,304.1507568359375,0.5880348086357117,0.0603509061038494,0.0551951564848423,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704298555851,-1056.7718505859375,304.1514892578125,0.6194201707839966,0.0698218792676925,0.0671267732977867,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574363291263,-909.0718994140624,304.1521911621094,0.6502542495727539,0.0814738497138023,0.0577420927584171,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199618637561,-1474.6864013671875,304.15167236328125,0.6925661563873291,0.0978796407580375,0.0936721861362457,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052737951278,1.0,1.0,0.9926737546920776,1.0,-0.6033222675323486,0.2627475559711456,0.340574711561203,0.0883637741208076,0.0,0.0,0.1311670392751693,25.356143951416016,25.0,0.8277785778045654,-4173.64208984375,38.497215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0931236669421196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489138126373,0.1114531457424163,-4.231916136632208e-06,0.0,9.4508686743211e-05,0.0,0.0,4.328186511993408,0.0,0.0,0.0,0.2715987265110016,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198667701333761,-868.8785400390625,304.1507568359375,0.5880348086357117,0.0603509061038494,0.0551951564848423,293.1712646484375,297.1499938964844,293.1499938964844,0.0266704298555851,-1056.7718505859375,304.1514892578125,0.6194201707839966,0.0698218792676925,0.0671267732977867,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574363291263,-909.0718994140624,304.1521911621094,0.6502542495727539,0.0814738497138023,0.0577420927584171,293.1701354980469,297.1499938964844,293.1499938964844,0.0505199618637561,-1474.6864013671875,304.15167236328125,0.6925661563873291,0.0978796407580375,0.0936721861362457,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052737951278,1.0,1.0,0.9926737546920776,1.0,-0.6033222675323486,0.2627475559711456,0.340574711561203,0.0883637741208076,0.0,0.0,0.1311670392751693,25.356143951416016,25.0,0.8277785778045654,-4173.64208984375,38.497215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0931236669421196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489138126373,0.1114531457424163,-4.231916136632208e-06,0.0,9.4508686743211e-05,0.0,0.0,4.328186511993408,0.0,0.0,0.0,0.2715987265110016,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197448506951332,-866.1878662109375,304.15069580078125,0.5873814821243286,0.0601664781570434,0.0550262965261936,293.1703186035156,297.1499938964844,293.1499938964844,0.026391539722681,-1051.517578125,304.1514587402344,0.6184729337692261,0.0694766715168953,0.0667959004640579,293.173095703125,297.1499938964844,293.1499938964844,0.0359656102955341,-904.0716552734376,304.152099609375,0.649120032787323,0.0810266509652137,0.0574267543852329,293.16925048828125,297.1499938964844,293.1499938964844,0.0502349734306335,-1469.712158203125,304.151611328125,0.6917939186096191,0.0975547283887863,0.0933599919080734,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405712604522,1.0,1.0,0.9923820495605468,1.0,-0.601967453956604,0.2621069550514221,0.3398604989051819,0.088251031935215,0.0,0.0,0.130244642496109,25.33864974975586,25.0,0.6182972192764282,-4164.5,38.33707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.093116745352745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110550984740257,0.1110593304038047,-4.23129131377209e-06,0.0,9.45016581681557e-05,0.0,0.0,4.311938285827637,0.0,0.0,0.0,0.2715367972850799,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197448506951332,-866.1878662109375,304.15069580078125,0.5873814821243286,0.0601664781570434,0.0550262965261936,293.1703186035156,297.1499938964844,293.1499938964844,0.026391539722681,-1051.517578125,304.1514587402344,0.6184729337692261,0.0694766715168953,0.0667959004640579,293.173095703125,297.1499938964844,293.1499938964844,0.0359656102955341,-904.0716552734376,304.152099609375,0.649120032787323,0.0810266509652137,0.0574267543852329,293.16925048828125,297.1499938964844,293.1499938964844,0.0502349734306335,-1469.712158203125,304.151611328125,0.6917939186096191,0.0975547283887863,0.0933599919080734,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405712604522,1.0,1.0,0.9923820495605468,1.0,-0.601967453956604,0.2621069550514221,0.3398604989051819,0.088251031935215,0.0,0.0,0.130244642496109,25.33864974975586,25.0,0.6182972192764282,-4164.5,38.33707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.093116745352745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110550984740257,0.1110593304038047,-4.23129131377209e-06,0.0,9.45016581681557e-05,0.0,0.0,4.311938285827637,0.0,0.0,0.0,0.2715367972850799,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196870770305395,-864.9093627929688,304.15069580078125,0.5870687961578369,0.0600786209106445,0.0549458153545856,293.1698608398437,297.1499938964844,293.1499938964844,0.0262601803988218,-1048.9844970703125,304.15142822265625,0.6180106997489929,0.0693097338080406,0.0666358917951583,293.1727294921875,297.1499938964844,293.1499938964844,0.0357747115194797,-901.633056640625,304.1520690917969,0.6485651135444641,0.0808081477880477,0.0572726763784885,293.1687927246094,297.1499938964844,293.1499938964844,0.0500985234975814,-1467.3331298828125,304.15155029296875,0.6914223432540894,0.0973989591002464,0.093210257589817,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854037284851,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616611927747726,1.0,1.0,0.9922361373901368,1.0,-0.6013133525848389,0.261799156665802,0.3395141959190368,0.0881936252117157,0.0,0.0,0.1297720074653625,25.330265045166016,25.0,0.4836569428443908,-4160.099609375,38.25998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0930970460176467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108524948358535,0.1108567267656326,-4.230966169416206e-06,0.0,9.448166383663192e-05,0.0,0.0,4.303578853607178,0.0,0.0,0.0,0.2715048789978027,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196315683424472,-863.6791381835938,304.1506652832031,0.5867663025856018,0.0599938854575157,0.0548681579530239,293.1694030761719,297.1499938964844,293.1499938964844,0.0261324495077133,-1046.5159912109375,304.1513977050781,0.6175565123558044,0.0691467821598053,0.066479705274105,293.17236328125,297.1499938964844,293.1499938964844,0.0355873927474021,-899.2387084960938,304.15203857421875,0.6480188965797424,0.0805932581424713,0.0571211576461792,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664731323719,-1465.032470703125,304.1515197753906,0.6910613179206848,0.0972479730844497,0.0930650830268859,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453056693077087,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615839302539825,1.0,1.0,0.9920886754989624,1.0,-0.6006757616996765,0.2615005671977997,0.3391751646995544,0.0881346687674522,0.0,0.0,0.1292971819639206,25.32212448120117,25.0,0.3322831988334656,-4155.8349609375,38.18497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0930650234222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106482744216919,0.1106525063514709,-4.230635568092112e-06,0.0,9.444916940992698e-05,0.0,0.0,4.295151710510254,0.0,0.0,0.0,0.2714726626873016,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267423987388,-861.3512573242188,304.1506042480469,0.5861889719963074,0.0598329231142997,0.0547205321490764,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868001401424,-1041.752685546875,304.1513366699219,0.6166692972183228,0.068831481039524,0.0661775022745132,293.171630859375,297.1499938964844,293.1499938964844,0.0352225378155708,-894.570556640625,304.1519775390625,0.646949827671051,0.0801732614636421,0.0568250082433223,293.16748046875,297.1499938964844,293.1499938964844,0.0497143864631652,-1460.6455078125,304.15142822265625,0.6903679370880127,0.0969590321183204,0.0927871167659759,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.161434918642044,1.0,1.0,0.9917937517166138,1.0,-0.5994452238082886,0.260930448770523,0.3385147750377655,0.0880079641938209,0.0,0.0,0.1283585280179977,25.306446075439453,25.0,0.0049762460403144,-4147.72607421875,38.0405387878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0929676368832588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428659796714,0.1102470979094505,-4.229971182212466e-06,0.0,9.435033280169593e-05,0.0,0.0,4.278420448303223,0.0,0.0,0.0,0.2714085578918457,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195267423987388,-861.3512573242188,304.1506042480469,0.5861889719963074,0.0598329231142997,0.0547205321490764,293.1685485839844,297.1499938964844,293.1499938964844,0.0258868001401424,-1041.752685546875,304.1513366699219,0.6166692972183228,0.068831481039524,0.0661775022745132,293.171630859375,297.1499938964844,293.1499938964844,0.0352225378155708,-894.570556640625,304.1519775390625,0.646949827671051,0.0801732614636421,0.0568250082433223,293.16748046875,297.1499938964844,293.1499938964844,0.0497143864631652,-1460.6455078125,304.15142822265625,0.6903679370880127,0.0969590321183204,0.0927871167659759,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.161434918642044,1.0,1.0,0.9917937517166138,1.0,-0.5994452238082886,0.260930448770523,0.3385147750377655,0.0880079641938209,0.0,0.0,0.1283585280179977,25.306446075439453,25.0,0.0049762460403144,-4147.72607421875,38.0405387878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0929676368832588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102428659796714,0.1102470979094505,-4.229971182212466e-06,0.0,9.435033280169593e-05,0.0,0.0,4.278420448303223,0.0,0.0,0.0,0.2714085578918457,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194300394505262,-859.1988525390625,304.15057373046875,0.5856488943099976,0.0596832297742366,0.0545830838382244,293.167724609375,297.1499938964844,293.1499938964844,0.0256537571549415,-1037.214599609375,304.1512756347656,0.6158093810081482,0.0685298964381218,0.0658884420990943,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705053329467,-890.0604858398438,304.1518859863281,0.6459115743637085,0.0797660946846008,0.0565378926694393,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782216846942,-1456.5421142578125,304.1513366699219,0.6897128224372864,0.0966873094439506,0.0925255194306373,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930297851562,1.0,1.0,0.9914988279342652,1.0,-0.5982733368873596,0.2603967189788818,0.3378766477108001,0.0878675580024719,0.0,0.0,0.1274594515562057,25.291492462158203,25.0,-0.326665312051773,-4140.2294921875,37.9033088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0928289145231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522841930389,0.109856516122818,-4.229319984005997e-06,0.0,9.420955029781908e-05,0.0,0.0,4.262299060821533,0.0,0.0,0.0,0.2713466286659241,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194300394505262,-859.1988525390625,304.15057373046875,0.5856488943099976,0.0596832297742366,0.0545830838382244,293.167724609375,297.1499938964844,293.1499938964844,0.0256537571549415,-1037.214599609375,304.1512756347656,0.6158093810081482,0.0685298964381218,0.0658884420990943,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705053329467,-890.0604858398438,304.1518859863281,0.6459115743637085,0.0797660946846008,0.0565378926694393,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782216846942,-1456.5421142578125,304.1513366699219,0.6897128224372864,0.0966873094439506,0.0925255194306373,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930297851562,1.0,1.0,0.9914988279342652,1.0,-0.5982733368873596,0.2603967189788818,0.3378766477108001,0.0878675580024719,0.0,0.0,0.1274594515562057,25.291492462158203,25.0,-0.326665312051773,-4140.2294921875,37.9033088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0928289145231247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522841930389,0.109856516122818,-4.229319984005997e-06,0.0,9.420955029781908e-05,0.0,0.0,4.262299060821533,0.0,0.0,0.0,0.2713466286659241,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.019341342151165,-857.2210083007812,304.1505432128906,0.5851470828056335,0.05954485014081,0.0544558353722095,293.1669311523437,297.1499938964844,293.1499938964844,0.02543281391263,-1032.8944091796875,304.1512145996094,0.6149766445159912,0.0682416707277298,0.0656121596693992,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310680568218,-885.70556640625,304.1518249511719,0.6449042558670044,0.0793716385960578,0.0562597140669822,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578819394111,-1452.7196044921875,304.1512756347656,0.6890968084335327,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580401659011,1.0,1.0,0.9912025332450868,1.0,-0.5971595048904419,0.2598983943462372,0.3372610807418823,0.0877149179577827,0.0,0.0,0.1266267150640487,25.27718162536621,25.0,-0.6231004595756531,-4133.390625,37.77309036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0926550477743148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094883605837822,0.1094925850629806,-4.228702891850844e-06,0.0,9.40330937737599e-05,0.0,0.0,4.247274398803711,0.0,0.0,0.0,0.2712887525558471,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.019341342151165,-857.2210083007812,304.1505432128906,0.5851470828056335,0.05954485014081,0.0544558353722095,293.1669311523437,297.1499938964844,293.1499938964844,0.02543281391263,-1032.8944091796875,304.1512145996094,0.6149766445159912,0.0682416707277298,0.0656121596693992,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310680568218,-885.70556640625,304.1518249511719,0.6449042558670044,0.0793716385960578,0.0562597140669822,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578819394111,-1452.7196044921875,304.1512756347656,0.6890968084335327,0.0964327976107597,0.0922802686691284,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105734825134,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580401659011,1.0,1.0,0.9912025332450868,1.0,-0.5971595048904419,0.2598983943462372,0.3372610807418823,0.0877149179577827,0.0,0.0,0.1266267150640487,25.27718162536621,25.0,-0.6231004595756531,-4133.390625,37.77309036254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0926550477743148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094883605837822,0.1094925850629806,-4.228702891850844e-06,0.0,9.40330937737599e-05,0.0,0.0,4.247274398803711,0.0,0.0,0.0,0.2712887525558471,4.0,0.0,1.0
