time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604511976242,-855.4144287109375,304.1504821777344,0.5846846103668213,0.0594177730381488,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233725041151,-1028.782470703125,304.1511535644531,0.6141712069511414,0.0679664313793182,0.0653482750058174,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038311064243,-881.5006713867188,304.1517639160156,0.6439281105995178,0.0789897292852401,0.055990345776081,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530394017696,-1449.1712646484375,304.15118408203125,0.688520610332489,0.0961953848600387,0.0920512303709983,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296815633773,1.0,1.0,0.990906298160553,1.0,-0.5961028337478638,0.2594331502914428,0.3366697132587433,0.0875544697046279,0.0,0.0,0.1258802711963653,25.26342964172364,25.0,-0.8510004281997681,-4127.21923828125,37.64966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.092455081641674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091602444648742,0.1091644763946533,-4.228137186146341e-06,0.0,9.383016003994273e-05,0.0,0.0,4.233725547790527,0.0,0.0,0.0,0.271236389875412,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192604511976242,-855.4144287109375,304.1504821777344,0.5846846103668213,0.0594177730381488,0.05433876439929,293.1661682128906,297.1499938964844,293.1499938964844,0.0252233725041151,-1028.782470703125,304.1511535644531,0.6141712069511414,0.0679664313793182,0.0653482750058174,293.16961669921875,297.1499938964844,293.1499938964844,0.0342038311064243,-881.5006713867188,304.1517639160156,0.6439281105995178,0.0789897292852401,0.055990345776081,293.1650085449219,297.1499938964844,293.1499938964844,0.0490530394017696,-1449.1712646484375,304.15118408203125,0.688520610332489,0.0961953848600387,0.0920512303709983,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296815633773,1.0,1.0,0.990906298160553,1.0,-0.5961028337478638,0.2594331502914428,0.3366697132587433,0.0875544697046279,0.0,0.0,0.1258802711963653,25.26342964172364,25.0,-0.8510004281997681,-4127.21923828125,37.64966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.092455081641674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091602444648742,0.1091644763946533,-4.228137186146341e-06,0.0,9.383016003994273e-05,0.0,0.0,4.233725547790527,0.0,0.0,0.0,0.271236389875412,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229934036731,-854.5769653320312,304.1504821777344,0.5844692587852478,0.0593586713075637,0.0542842149734497,293.1658020019531,297.1499938964844,293.1499938964844,0.0251229535788297,-1026.804931640625,304.151123046875,0.6137794852256775,0.0678337961435318,0.0652210861444473,293.1693115234375,297.1499938964844,293.1499938964844,0.0340448394417762,-879.4551391601562,304.1517333984375,0.6434523463249207,0.078803651034832,0.0558590777218341,293.16461181640625,297.1499938964844,293.1499938964844,0.0489565692842006,-1447.5018310546875,304.1511535644531,0.6882485151290894,0.0960833579301834,0.091943047940731,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609680354595184,1.0,1.0,0.9907581210136414,1.0,-0.5955967307090759,0.2592123448848724,0.3363844156265259,0.0874734297394752,0.0,0.0,0.1255450099706649,25.25674629211425,25.0,-0.9317521452903748,-4124.38623046875,37.59054946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0923483520746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090121939778328,0.1090164259076118,-4.227878434903687e-06,0.0,9.372183558298276e-05,0.0,0.0,4.2276105880737305,0.0,0.0,0.0,0.2712127268314361,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191874094307422,-853.78076171875,304.15045166015625,0.5842642188072205,0.0593023896217346,0.0542322136461734,293.1654663085937,297.1499938964844,293.1499938964844,0.0250251982361078,-1024.8758544921875,304.151123046875,0.6133947968482971,0.0677043050527572,0.0650968849658966,293.16900634765625,297.1499938964844,293.1499938964844,0.0338887423276901,-877.4449462890625,304.1517028808594,0.6429846286773682,0.0786206573247909,0.0557299815118312,293.16424560546875,297.1499938964844,293.1499938964844,0.0488638319075107,-1445.89794921875,304.151123046875,0.6879867315292358,0.0959755778312683,0.091838888823986,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609079539775848,1.0,1.0,0.9906092286109924,1.0,-0.5951046943664551,0.2589985728263855,0.3361061513423919,0.0873929485678672,0.0,0.0,0.1252350211143493,25.25017547607422,25.0,-0.9901236295700072,-4121.70751953125,37.53306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0922392308712005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088749393820762,0.1088791638612747,-4.227636964060366e-06,0.0,9.361109550809488e-05,0.0,0.0,4.221940517425537,0.0,0.0,0.0,0.271190732717514,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217307001352,-852.3095703125,304.1504211425781,0.5838854908943176,0.0591982640326023,0.0541357919573783,293.1647644042969,297.1499938964844,293.1499938964844,0.0248373951762914,-1021.1583862304688,304.15106201171875,0.6126468181610107,0.0674545764923095,0.0648572817444801,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849672555923,-873.5274047851562,304.1516418457031,0.6420729756355286,0.0782638490200042,0.0554782077670097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892908811569,-1442.8818359375,304.1510314941406,0.6874945163726807,0.095772661268711,0.0916425436735153,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.9903114438056946,1.0,-0.5941624045372009,0.2585902512073517,0.3355721533298492,0.0872372016310691,0.0,0.0,0.1246903985738754,25.23733901977539,25.0,-1.0458877086639404,-4116.77783203125,37.42288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0920193418860435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086328253149986,0.108637049794197,-4.227205863571726e-06,0.0,9.338793461211026e-05,0.0,0.0,4.211936473846436,0.0,0.0,0.0,0.2711518406867981,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191217307001352,-852.3095703125,304.1504211425781,0.5838854908943176,0.0591982640326023,0.0541357919573783,293.1647644042969,297.1499938964844,293.1499938964844,0.0248373951762914,-1021.1583862304688,304.15106201171875,0.6126468181610107,0.0674545764923095,0.0648572817444801,293.1683959960937,297.1499938964844,293.1499938964844,0.0335849672555923,-873.5274047851562,304.1516418457031,0.6420729756355286,0.0782638490200042,0.0554782077670097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892908811569,-1442.8818359375,304.1510314941406,0.6874945163726807,0.095772661268711,0.0916425436735153,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986691474915,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.9903114438056946,1.0,-0.5941624045372009,0.2585902512073517,0.3355721533298492,0.0872372016310691,0.0,0.0,0.1246903985738754,25.23733901977539,25.0,-1.0458877086639404,-4116.77783203125,37.42288589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0920193418860435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086328253149986,0.108637049794197,-4.227205863571726e-06,0.0,9.338793461211026e-05,0.0,0.0,4.211936473846436,0.0,0.0,0.0,0.2711518406867981,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.019063301384449,-850.998779296875,304.1503601074219,0.5835499167442322,0.05910549685359,0.0540495663881301,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595963835716,-1017.6243286132812,304.1510009765625,0.6119285225868225,0.0672171339392662,0.064629353582859,293.16778564453125,297.1499938964844,293.1499938964844,0.0332922637462616,-869.7447509765625,304.1515808105469,0.6411939859390259,0.0779193192720413,0.0552350245416164,293.1626892089844,297.1499938964844,293.1499938964844,0.048529215157032,-1440.117919921875,304.15093994140625,0.6870452165603638,0.0955866798758506,0.0914622470736503,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829315423965,1.0,1.0,0.9900137186050416,1.0,-0.5932758450508118,0.2582049667835235,0.3350708782672882,0.0870943367481231,0.0,0.0,0.124243751168251,25.22486114501953,25.0,-1.0293512344360352,-4112.36474609375,37.31902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0918054059147834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084331348538398,0.1084373667836189,-4.226845248922473e-06,0.0,9.317082003690302e-05,0.0,0.0,4.203682899475098,0.0,0.0,0.0,0.2711196839809418,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.019063301384449,-850.998779296875,304.1503601074219,0.5835499167442322,0.05910549685359,0.0540495663881301,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595963835716,-1017.6243286132812,304.1510009765625,0.6119285225868225,0.0672171339392662,0.064629353582859,293.16778564453125,297.1499938964844,293.1499938964844,0.0332922637462616,-869.7447509765625,304.1515808105469,0.6411939859390259,0.0779193192720413,0.0552350245416164,293.1626892089844,297.1499938964844,293.1499938964844,0.048529215157032,-1440.117919921875,304.15093994140625,0.6870452165603638,0.0955866798758506,0.0914622470736503,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606829315423965,1.0,1.0,0.9900137186050416,1.0,-0.5932758450508118,0.2582049667835235,0.3350708782672882,0.0870943367481231,0.0,0.0,0.124243751168251,25.22486114501953,25.0,-1.0293512344360352,-4112.36474609375,37.31902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0918054059147834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084331348538398,0.1084373667836189,-4.226845248922473e-06,0.0,9.317082003690302e-05,0.0,0.0,4.203682899475098,0.0,0.0,0.0,0.2711196839809418,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119799226522,-849.8458862304688,304.1503295898437,0.5832580327987671,0.0590240061283111,0.0539734996855258,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914777576923,-1014.2689208984376,304.15093994140625,0.611240565776825,0.0669918209314346,0.064412921667099,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103635787963,-866.0936889648438,304.1515197753906,0.6403475999832153,0.0775868967175483,0.0550003424286842,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833737671375,-1437.601806640625,304.15087890625,0.6866391897201538,0.0954175591468811,0.0912978947162628,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793684720993,1.0,1.0,0.9897153973579408,1.0,-0.5924445986747742,0.2578410804271698,0.3346035480499267,0.0869675278663635,0.0,0.0,0.1238882914185524,25.212696075439453,25.0,-0.9949896931648254,-4108.44384765625,37.22134780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0916062220931053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272947371006,0.1082771718502044,-4.226551027386449e-06,0.0,9.296867210650817e-05,0.0,0.0,4.197059154510498,0.0,0.0,0.0,0.2710937857627868,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190119799226522,-849.8458862304688,304.1503295898437,0.5832580327987671,0.0590240061283111,0.0539734996855258,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914777576923,-1014.2689208984376,304.15093994140625,0.611240565776825,0.0669918209314346,0.064412921667099,293.1672058105469,297.1499938964844,293.1499938964844,0.0330103635787963,-866.0936889648438,304.1515197753906,0.6403475999832153,0.0775868967175483,0.0550003424286842,293.1619567871094,297.1499938964844,293.1499938964844,0.0483833737671375,-1437.601806640625,304.15087890625,0.6866391897201538,0.0954175591468811,0.0912978947162628,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793684720993,1.0,1.0,0.9897153973579408,1.0,-0.5924445986747742,0.2578410804271698,0.3346035480499267,0.0869675278663635,0.0,0.0,0.1238882914185524,25.212696075439453,25.0,-0.9949896931648254,-4108.44384765625,37.22134780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0916062220931053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108272947371006,0.1082771718502044,-4.226551027386449e-06,0.0,9.296867210650817e-05,0.0,0.0,4.197059154510498,0.0,0.0,0.0,0.2710937857627868,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675986766815,-848.8487548828125,304.1502990722656,0.5830085873603821,0.0589533261954784,0.0539072267711162,293.1628112792969,297.1499938964844,293.1499938964844,0.024332845583558,-1011.0910034179688,304.1509094238281,0.6105842590332031,0.0667782500386238,0.0642076730728149,293.1666564941406,297.1499938964844,293.1499938964844,0.032738946378231,-862.571044921875,304.1514587402344,0.6395320892333984,0.0772658661007881,0.0547737330198287,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517853379249,-1435.3341064453125,304.1508178710937,0.6862757802009583,0.0952648818492889,0.0911491587758064,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814827442169,1.0,1.0,0.9894170761108398,1.0,-0.5916669368743896,0.2574979960918426,0.3341689109802246,0.0868558958172798,0.0,0.0,0.1236269101500511,25.20081901550293,25.0,-1.030528545379639,-4105.052734375,37.12962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0914286077022552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081516295671463,0.1081558540463447,-4.226319560984848e-06,0.0,9.27884175325744e-05,0.0,0.0,4.192034721374512,0.0,0.0,0.0,0.2710740268230438,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675986766815,-848.8487548828125,304.1502990722656,0.5830085873603821,0.0589533261954784,0.0539072267711162,293.1628112792969,297.1499938964844,293.1499938964844,0.024332845583558,-1011.0910034179688,304.1509094238281,0.6105842590332031,0.0667782500386238,0.0642076730728149,293.1666564941406,297.1499938964844,293.1499938964844,0.032738946378231,-862.571044921875,304.1514587402344,0.6395320892333984,0.0772658661007881,0.0547737330198287,293.1612243652344,297.1499938964844,293.1499938964844,0.0482517853379249,-1435.3341064453125,304.1508178710937,0.6862757802009583,0.0952648818492889,0.0911491587758064,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604814827442169,1.0,1.0,0.9894170761108398,1.0,-0.5916669368743896,0.2574979960918426,0.3341689109802246,0.0868558958172798,0.0,0.0,0.1236269101500511,25.20081901550293,25.0,-1.030528545379639,-4105.052734375,37.12962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0914286077022552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081516295671463,0.1081558540463447,-4.226319560984848e-06,0.0,9.27884175325744e-05,0.0,0.0,4.192034721374512,0.0,0.0,0.0,0.2710740268230438,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189482104033231,-848.4136962890625,304.1502685546875,0.5829009413719177,0.0589223280549049,0.0538780279457569,293.1625061035156,297.1499938964844,293.1499938964844,0.0242573544383049,-1009.5748291015624,304.15087890625,0.6102702021598816,0.0666761770844459,0.064109556376934,293.1663818359375,297.1499938964844,293.1499938964844,0.0326074175536632,-860.8613891601562,304.15142822265625,0.639136552810669,0.0771098583936691,0.0546636171638965,293.1608581542969,297.1499938964844,293.1499938964844,0.0481918975710868,-1434.3031005859375,304.1507568359375,0.6861115097999573,0.09519524872303,0.0910811722278595,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456066131591797,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604348570108413,1.0,1.0,0.9892679452896118,1.0,-0.5912997126579285,0.2573347985744476,0.3339648842811584,0.0868064016103744,0.0,0.0,0.1235392466187477,25.19500732421875,25.0,-1.0557847023010254,-4103.60595703125,37.08615493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0913508608937263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081087067723274,0.1081129312515258,-4.226231339998776e-06,0.0,9.270950977224857e-05,0.0,0.0,4.190251350402832,0.0,0.0,0.0,0.2710669338703155,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189303644001483,-848.013427734375,304.1502685546875,0.5828027725219727,0.0588937178254127,0.0538510121405124,293.1622009277344,297.1499938964844,293.1499938964844,0.0241839662194252,-1008.0984497070312,304.1508483886719,0.6099640130996704,0.0665767192840576,0.0640139356255531,293.1661071777344,297.1499938964844,293.1499938964844,0.032478179782629,-859.1798095703125,304.15142822265625,0.6387476921081543,0.0769563168287277,0.0545552596449852,293.1604919433594,297.1499938964844,293.1499938964844,0.0481352880597114,-1433.3291015625,304.1507263183594,0.6859569549560547,0.0951293408870697,0.0910167470574379,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230640411377,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603895276784896,1.0,1.0,0.9891179800033568,1.0,-0.5909444093704224,0.2571760714054107,0.333768367767334,0.0867607519030571,0.0,0.0,0.1234764605760574,25.189271926879883,25.0,-1.0725507736206057,-4102.31298828125,37.04402923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19384765625,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912801772356033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108076274394989,0.108080506324768,-4.226159944664687e-06,0.0,9.263777610613032e-05,0.0,0.0,4.188899040222168,0.0,0.0,0.0,0.2710614800453186,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993625342845,-847.3189697265625,304.1502380371094,0.582635760307312,0.0588439479470253,0.0538037158548831,293.16162109375,297.1499938964844,293.1499938964844,0.0240435544401407,-1005.2664184570312,304.1507873535156,0.6093758940696716,0.0663858130574226,0.0638303756713867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322265960276126,-855.90087890625,304.1513671875,0.6379902958869934,0.0766568332910537,0.0543439015746116,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321049690246,-1431.555419921875,304.1506652832031,0.6856780648231506,0.0950091555714607,0.0908989682793617,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603028923273086,1.0,1.0,0.9888181686401368,1.0,-0.5902708768844604,0.2568721771240234,0.3333987295627594,0.0866817310452461,0.0,0.0,0.1234271526336669,25.17804908752441,25.0,-1.0690031051635742,-4100.21435546875,36.96389389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911626741290092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080439314246177,0.1080481633543968,-4.226069904689211e-06,0.0,9.251853043679148e-05,0.0,0.0,4.187532424926758,0.0,0.0,0.0,0.271055668592453,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188993625342845,-847.3189697265625,304.1502380371094,0.582635760307312,0.0588439479470253,0.0538037158548831,293.16162109375,297.1499938964844,293.1499938964844,0.0240435544401407,-1005.2664184570312,304.1507873535156,0.6093758940696716,0.0663858130574226,0.0638303756713867,293.1655578613281,297.1499938964844,293.1499938964844,0.0322265960276126,-855.90087890625,304.1513671875,0.6379902958869934,0.0766568332910537,0.0543439015746116,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321049690246,-1431.555419921875,304.1506652832031,0.6856780648231506,0.0950091555714607,0.0908989682793617,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603028923273086,1.0,1.0,0.9888181686401368,1.0,-0.5902708768844604,0.2568721771240234,0.3333987295627594,0.0866817310452461,0.0,0.0,0.1234271526336669,25.17804908752441,25.0,-1.0690031051635742,-4100.21435546875,36.96389389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911626741290092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080439314246177,0.1080481633543968,-4.226069904689211e-06,0.0,9.251853043679148e-05,0.0,0.0,4.187532424926758,0.0,0.0,0.0,0.271055668592453,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744906336069,-846.7630004882812,304.15020751953125,0.5825077295303345,0.0588040463626384,0.0537653565406799,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113643765449,-1002.5908203125,304.1507568359375,0.6088201403617859,0.0662055164575576,0.0636569261550903,293.1650390625,297.1499938964844,293.1499938964844,0.0319839008152484,-852.7304077148438,304.1513061523437,0.6372595429420471,0.0763673260807991,0.0541395917534828,293.1590576171875,297.1499938964844,293.1499938964844,0.047942116856575,-1430.0098876953125,304.1506042480469,0.6854394674301147,0.0949044600129127,0.0907959342002868,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215766906738,1.0,1.0,0.9885182976722716,1.0,-0.5896463990211487,0.2565860450267792,0.3330603241920471,0.0866195261478424,0.0,0.0,0.1234745010733604,25.167165756225582,25.0,-1.0043339729309082,-4098.767578125,36.88921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910793244838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533266067504,0.1080575510859489,-4.226049895805772e-06,0.0,9.243394015356898e-05,0.0,0.0,4.1878838539123535,0.0,0.0,0.0,0.2710564732551574,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744906336069,-846.7630004882812,304.15020751953125,0.5825077295303345,0.0588040463626384,0.0537653565406799,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113643765449,-1002.5908203125,304.1507568359375,0.6088201403617859,0.0662055164575576,0.0636569261550903,293.1650390625,297.1499938964844,293.1499938964844,0.0319839008152484,-852.7304077148438,304.1513061523437,0.6372595429420471,0.0763673260807991,0.0541395917534828,293.1590576171875,297.1499938964844,293.1499938964844,0.047942116856575,-1430.0098876953125,304.1506042480469,0.6854394674301147,0.0949044600129127,0.0907959342002868,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602215766906738,1.0,1.0,0.9885182976722716,1.0,-0.5896463990211487,0.2565860450267792,0.3330603241920471,0.0866195261478424,0.0,0.0,0.1234745010733604,25.167165756225582,25.0,-1.0043339729309082,-4098.767578125,36.88921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910793244838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533266067504,0.1080575510859489,-4.226049895805772e-06,0.0,9.243394015356898e-05,0.0,0.0,4.1878838539123535,0.0,0.0,0.0,0.2710564732551574,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553482294082,-846.3361206054688,304.150146484375,0.5824169516563416,0.0587735436856746,0.0537355095148086,293.1605224609375,297.1499938964844,293.1499938964844,0.023786811158061,-1000.060791015625,304.15069580078125,0.6082955598831177,0.0660353079438209,0.0634931027889251,293.16455078125,297.1499938964844,293.1499938964844,0.0317494198679924,-849.6596069335938,304.1512756347656,0.636553943157196,0.0760872513055801,0.0539419315755367,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645414113998,-1428.678466796875,304.1505126953125,0.6852396130561829,0.094814583659172,0.0907070189714431,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453721523285,1.0,1.0,0.9882174730300904,1.0,-0.5890684723854065,0.2563163936138153,0.3327520787715912,0.0865742489695549,0.0,0.0,0.1236038580536842,25.15660858154297,25.0,-0.8865021467208862,-4097.9248046875,36.8197135925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910299867391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080988198518753,0.1081030443310737,-4.226092642056756e-06,0.0,9.238385973731056e-05,0.0,0.0,4.189724445343018,0.0,0.0,0.0,0.2710630297660827,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553482294082,-846.3361206054688,304.150146484375,0.5824169516563416,0.0587735436856746,0.0537355095148086,293.1605224609375,297.1499938964844,293.1499938964844,0.023786811158061,-1000.060791015625,304.15069580078125,0.6082955598831177,0.0660353079438209,0.0634931027889251,293.16455078125,297.1499938964844,293.1499938964844,0.0317494198679924,-849.6596069335938,304.1512756347656,0.636553943157196,0.0760872513055801,0.0539419315755367,293.15838623046875,297.1499938964844,293.1499938964844,0.0478645414113998,-1428.678466796875,304.1505126953125,0.6852396130561829,0.094814583659172,0.0907070189714431,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601453721523285,1.0,1.0,0.9882174730300904,1.0,-0.5890684723854065,0.2563163936138153,0.3327520787715912,0.0865742489695549,0.0,0.0,0.1236038580536842,25.15660858154297,25.0,-0.8865021467208862,-4097.9248046875,36.8197135925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910299867391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080988198518753,0.1081030443310737,-4.226092642056756e-06,0.0,9.238385973731056e-05,0.0,0.0,4.189724445343018,0.0,0.0,0.0,0.2710630297660827,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417788594961,-846.0347290039062,304.1501159667969,0.582362949848175,0.0587523132562637,0.0537140406668186,293.1600036621094,297.1499938964844,293.1499938964844,0.023669671267271,-997.6727294921876,304.1506652832031,0.6078022122383118,0.0658751055598259,0.0633387863636016,293.1640625,297.1499938964844,293.1499938964844,0.0315228402614593,-846.6846313476562,304.1512145996094,0.635873019695282,0.0758164227008819,0.0537507832050323,293.15771484375,297.1499938964844,293.1499938964844,0.0477991066873073,-1427.5560302734375,304.15045166015625,0.6850781440734863,0.0947393923997879,0.0906320586800575,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741595029831,1.0,1.0,0.9879166483879088,1.0,-0.5885365605354309,0.256062775850296,0.3324738144874573,0.086546204984188,0.0,0.0,0.123800590634346,25.14636611938477,25.0,-0.7354506254196167,-4097.63671875,36.75529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910139083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10817451775074,0.1081787422299385,-4.226189957989845e-06,0.0,9.236754704033956e-05,0.0,0.0,4.192812919616699,0.0,0.0,0.0,0.2710744738578796,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417788594961,-846.0347290039062,304.1501159667969,0.582362949848175,0.0587523132562637,0.0537140406668186,293.1600036621094,297.1499938964844,293.1499938964844,0.023669671267271,-997.6727294921876,304.1506652832031,0.6078022122383118,0.0658751055598259,0.0633387863636016,293.1640625,297.1499938964844,293.1499938964844,0.0315228402614593,-846.6846313476562,304.1512145996094,0.635873019695282,0.0758164227008819,0.0537507832050323,293.15771484375,297.1499938964844,293.1499938964844,0.0477991066873073,-1427.5560302734375,304.15045166015625,0.6850781440734863,0.0947393923997879,0.0906320586800575,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600741595029831,1.0,1.0,0.9879166483879088,1.0,-0.5885365605354309,0.256062775850296,0.3324738144874573,0.086546204984188,0.0,0.0,0.123800590634346,25.14636611938477,25.0,-0.7354506254196167,-4097.63671875,36.75529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910139083862304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10817451775074,0.1081787422299385,-4.226189957989845e-06,0.0,9.236754704033956e-05,0.0,0.0,4.192812919616699,0.0,0.0,0.0,0.2710744738578796,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371203839778,-845.9318237304688,304.1501159667969,0.5823501348495483,0.0587452612817287,0.053706519305706,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139334738254,-996.5332641601562,304.150634765625,0.6075678467750549,0.0657988861203193,0.0632653087377548,293.1638488769531,297.1499938964844,293.1499938964844,0.0314125455915927,-845.2335205078125,304.1512145996094,0.6355420351028442,0.0756845623254776,0.0536577031016349,293.1573791503906,297.1499938964844,293.1499938964844,0.047771044075489,-1427.0748291015625,304.1504211425781,0.6850122809410095,0.0947074592113494,0.0905999541282653,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600404530763626,1.0,1.0,0.9877662062644958,1.0,-0.5882883071899414,0.2559420764446258,0.3323462307453155,0.0865388512611389,0.0,0.0,0.1239199712872505,25.141361236572266,25.0,-0.6545867919921875,-4097.689453125,36.72503280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910180583596229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10822194814682,0.1082261726260185,-4.226256351103075e-06,0.0,9.237175981979816e-05,0.0,0.0,4.194753646850586,0.0,0.0,0.0,0.2710817456245422,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337471336126,-845.8579711914062,304.15008544921875,0.5823459625244141,0.0587403550744056,0.0537009537220001,293.15948486328125,297.1499938964844,293.1499938964844,0.0235599260777235,-995.4273071289062,304.150634765625,0.6073409914970398,0.0657250434160232,0.0631940886378288,293.1636047363281,297.1499938964844,293.1499938964844,0.0313040725886821,-843.8045043945312,304.15118408203125,0.6352167725563049,0.0755548477172851,0.0535661354660987,293.15704345703125,297.1499938964844,293.1499938964844,0.0477458089590072,-1426.64208984375,304.150390625,0.6849555373191833,0.0946789532899856,0.0905711203813552,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600079238414764,1.0,1.0,0.9876156449317932,1.0,-0.5880508422851562,0.2558250725269317,0.3322257697582245,0.0865357294678688,0.0,0.0,0.1240497231483459,25.13642311096192,25.0,-0.5738416910171509,-4097.853515625,36.695945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0910291299223899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082741841673851,0.1082784086465835,-4.226332293910673e-06,0.0,9.238300117431208e-05,0.0,0.0,4.196893215179443,0.0,0.0,0.0,0.2710897922515869,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308265060186,-845.7964477539062,304.15008544921875,0.5823633670806885,0.0587369799613952,0.0536955967545509,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570950269699,-993.3161010742188,304.1506042480469,0.6069102883338928,0.0655845329165458,0.0630584061145782,293.16314697265625,297.1499938964844,293.1499938964844,0.0310925431549549,-841.0123291015625,304.1511535644531,0.6345833539962769,0.075301855802536,0.0533874928951263,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037616074085,-1425.9215087890625,304.1503295898437,0.6848690509796143,0.0946321934461593,0.0905231609940528,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462628364563,1.0,1.0,0.987314522266388,1.0,-0.5876079797744751,0.2556017935276031,0.3320061564445495,0.0865423530340194,0.0,0.0,0.1243341341614723,25.1267318725586,25.0,-0.4227970838546753,-4098.49169921875,36.641258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910700932145118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083903238177299,0.1083945482969284,-4.226506007398712e-06,0.0,9.242456872016191e-05,0.0,0.0,4.201656818389893,0.0,0.0,0.0,0.2711077928543091,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308265060186,-845.7964477539062,304.15008544921875,0.5823633670806885,0.0587369799613952,0.0536955967545509,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570950269699,-993.3161010742188,304.1506042480469,0.6069102883338928,0.0655845329165458,0.0630584061145782,293.16314697265625,297.1499938964844,293.1499938964844,0.0310925431549549,-841.0123291015625,304.1511535644531,0.6345833539962769,0.075301855802536,0.0533874928951263,293.1564025878906,297.1499938964844,293.1499938964844,0.0477037616074085,-1425.9215087890625,304.1503295898437,0.6848690509796143,0.0946321934461593,0.0905231609940528,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599462628364563,1.0,1.0,0.987314522266388,1.0,-0.5876079797744751,0.2556017935276031,0.3320061564445495,0.0865423530340194,0.0,0.0,0.1243341341614723,25.1267318725586,25.0,-0.4227970838546753,-4098.49169921875,36.641258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910700932145118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083903238177299,0.1083945482969284,-4.226506007398712e-06,0.0,9.242456872016191e-05,0.0,0.0,4.201656818389893,0.0,0.0,0.0,0.2711077928543091,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331734389066,-845.8540649414062,304.1500549316406,0.5824162364006042,0.058742418885231,0.0536981783807277,293.1585388183594,297.1499938964844,293.1499938964844,0.0233614780008792,-991.3466796875,304.1505432128906,0.606512188911438,0.0654540434479713,0.0629321634769439,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884996920824,-838.3119506835938,304.1510925292969,0.6339737772941589,0.075057752430439,0.0532150566577911,293.15576171875,297.1499938964844,293.1499938964844,0.04767332598567,-1425.4007568359375,304.1502685546875,0.6848199367523193,0.094599463045597,0.0904885083436966,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892360925674,1.0,1.0,0.987013339996338,1.0,-0.5872092843055725,0.2553935050964355,0.3318158090114593,0.0865664705634117,0.0,0.0,0.1246439814567565,25.11726760864257,25.0,-0.2945930659770965,-4099.521484375,36.59133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911332592368125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085185781121254,0.1085228025913238,-4.226704277243698e-06,0.0,9.248867718270048e-05,0.0,0.0,4.206923961639404,0.0,0.0,0.0,0.2711277902126312,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188331734389066,-845.8540649414062,304.1500549316406,0.5824162364006042,0.058742418885231,0.0536981783807277,293.1585388183594,297.1499938964844,293.1499938964844,0.0233614780008792,-991.3466796875,304.1505432128906,0.606512188911438,0.0654540434479713,0.0629321634769439,293.1627197265625,297.1499938964844,293.1499938964844,0.0308884996920824,-838.3119506835938,304.1510925292969,0.6339737772941589,0.075057752430439,0.0532150566577911,293.15576171875,297.1499938964844,293.1499938964844,0.04767332598567,-1425.4007568359375,304.1502685546875,0.6848199367523193,0.094599463045597,0.0904885083436966,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775758743286,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598892360925674,1.0,1.0,0.987013339996338,1.0,-0.5872092843055725,0.2553935050964355,0.3318158090114593,0.0865664705634117,0.0,0.0,0.1246439814567565,25.11726760864257,25.0,-0.2945930659770965,-4099.521484375,36.59133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0911332592368125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085185781121254,0.1085228025913238,-4.226704277243698e-06,0.0,9.248867718270048e-05,0.0,0.0,4.206923961639404,0.0,0.0,0.0,0.2711277902126312,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407599925994,-846.0302734375,304.1500244140625,0.5825043320655823,0.0587565638124942,0.0537085868418216,293.1580505371094,297.1499938964844,293.1499938964844,0.0232731830328702,-989.5225830078124,304.1505126953125,0.6061475872993469,0.065333753824234,0.0628155022859573,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919682770967,-835.7044677734375,304.15106201171875,0.633388102054596,0.0748225376009941,0.0530488155782222,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544462144374,-1425.078857421875,304.15020751953125,0.6848078966140747,0.0945806056261062,0.0904669910669326,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.986711323261261,1.0,-0.5868546366691589,0.2552000880241394,0.3316545784473419,0.0866080671548843,0.0,0.0,0.124970257282257,25.10798454284668,25.0,-0.1939717531204223,-4100.90380859375,36.54610061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.091213583946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548566818237,0.1086590886116027,-4.2269189179933164e-06,0.0,9.25701970118098e-05,0.0,0.0,4.212525844573975,0.0,0.0,0.0,0.2711491584777832,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407599925994,-846.0302734375,304.1500244140625,0.5825043320655823,0.0587565638124942,0.0537085868418216,293.1580505371094,297.1499938964844,293.1499938964844,0.0232731830328702,-989.5225830078124,304.1505126953125,0.6061475872993469,0.065333753824234,0.0628155022859573,293.16229248046875,297.1499938964844,293.1499938964844,0.0306919682770967,-835.7044677734375,304.15106201171875,0.633388102054596,0.0748225376009941,0.0530488155782222,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544462144374,-1425.078857421875,304.15020751953125,0.6848078966140747,0.0945806056261062,0.0904669910669326,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459188222885132,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598367393016815,1.0,1.0,0.986711323261261,1.0,-0.5868546366691589,0.2552000880241394,0.3316545784473419,0.0866080671548843,0.0,0.0,0.124970257282257,25.10798454284668,25.0,-0.1939717531204223,-4100.90380859375,36.54610061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.091213583946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548566818237,0.1086590886116027,-4.2269189179933164e-06,0.0,9.25701970118098e-05,0.0,0.0,4.212525844573975,0.0,0.0,0.0,0.2711491584777832,4.0,0.0,1.0
