time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537947833538,-846.3302001953125,304.1499938964844,0.5826289057731628,0.0587796978652477,0.0537270717322826,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927055865526,-987.8555297851562,304.1504821777344,0.6058194637298584,0.0652243793010711,0.0627090856432914,293.161865234375,297.1499938964844,293.1499938964844,0.0305033605545759,-833.1959838867188,304.1510314941406,0.6328278183937073,0.0745966881513595,0.0528890825808048,293.154541015625,297.1499938964844,293.1499938964844,0.0476475842297077,-1424.9642333984375,304.150146484375,0.684834361076355,0.0945760309696197,0.0904590040445327,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788891673088,1.0,1.0,0.9864092469215392,1.0,-0.5865459442138672,0.2550223469734192,0.331523597240448,0.086667463183403,0.0,0.0,0.1253069639205932,25.098848342895508,25.0,-0.1228914484381675,-4102.62060546875,36.50569915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0913062915205955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087963655591011,0.1088005900382995,-4.227144927426707e-06,0.0,9.26642824197188e-05,0.0,0.0,4.218346118927002,0.0,0.0,0.0,0.271171361207962,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537947833538,-846.3302001953125,304.1499938964844,0.5826289057731628,0.0587796978652477,0.0537270717322826,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927055865526,-987.8555297851562,304.1504821777344,0.6058194637298584,0.0652243793010711,0.0627090856432914,293.161865234375,297.1499938964844,293.1499938964844,0.0305033605545759,-833.1959838867188,304.1510314941406,0.6328278183937073,0.0745966881513595,0.0528890825808048,293.154541015625,297.1499938964844,293.1499938964844,0.0476475842297077,-1424.9642333984375,304.150146484375,0.684834361076355,0.0945760309696197,0.0904590040445327,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.545961856842041,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.159788891673088,1.0,1.0,0.9864092469215392,1.0,-0.5865459442138672,0.2550223469734192,0.331523597240448,0.086667463183403,0.0,0.0,0.1253069639205932,25.098848342895508,25.0,-0.1228914484381675,-4102.62060546875,36.50569915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0913062915205955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087963655591011,0.1088005900382995,-4.227144927426707e-06,0.0,9.26642824197188e-05,0.0,0.0,4.218346118927002,0.0,0.0,0.0,0.271171361207962,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188623182475566,-846.5256958007812,304.14996337890625,0.5827046036720276,0.0587945654988288,0.0537392608821392,293.1573791503906,297.1499938964844,293.1499938964844,0.0231554042547941,-987.0814208984376,304.15045166015625,0.6056692600250244,0.0651737973093986,0.0626597106456756,293.16168212890625,297.1499938964844,293.1499938964844,0.0304120127111673,-831.9789428710938,304.1510009765625,0.6325571537017822,0.0744872614741325,0.0528116337954998,293.1542358398437,297.1499938964844,293.1499938964844,0.047648549079895,-1424.9827880859375,304.1501159667969,0.6848616600036621,0.0945789515972137,0.0904599204659462,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597666293382644,1.0,1.0,0.9862582087516784,1.0,-0.5864084959030151,0.2549392282962799,0.3314692676067352,0.0867037996649742,0.0,0.0,0.1254779249429702,25.094316482543945,25.0,-0.0976670011878013,-4103.59375,36.48725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0913557112216949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088684350252151,0.1088726595044136,-4.227260433253832e-06,0.0,9.271442831959575e-05,0.0,0.0,4.221311569213867,0.0,0.0,0.0,0.2711827158927917,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188721492886543,-846.7509155273438,304.14996337890625,0.5827890634536743,0.0588115453720092,0.0537533648312091,293.1571350097656,297.1499938964844,293.1499938964844,0.0231200568377971,-986.3471069335938,304.15045166015625,0.6055282950401306,0.0651259496808052,0.0626128986477851,293.1614685058594,297.1499938964844,293.1499938964844,0.0303226187825202,-830.7865600585938,304.1509704589844,0.6322927474975586,0.0743801221251487,0.0527357794344425,293.1539306640625,297.1499938964844,293.1499938964844,0.0476523749530315,-1425.05078125,304.15008544921875,0.6848981976509094,0.0945852249860763,0.0904640257358551,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.159745454788208,1.0,1.0,0.9861071109771729,1.0,-0.5862821340560913,0.2548599243164062,0.331422209739685,0.0867443904280662,0.0,0.0,0.1256502121686935,25.08980369567871,25.0,-0.0786208063364029,-4104.638671875,36.4699592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13311767578125,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0914063900709152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089411601424217,0.1089453920722007,-4.227377758070361e-06,0.0,9.276586933992804e-05,0.0,0.0,4.224304676055908,0.0,0.0,0.0,0.2711941599845886,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188957378268241,-847.2904052734375,304.1499328613281,0.5829840898513794,0.0588518977165222,0.0537872724235057,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553578585386,-985.0010986328124,304.150390625,0.6052750945091248,0.0650386586785316,0.0625271201133728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497895270586,-828.4774780273438,304.15093994140625,0.6317832469940186,0.0741728842258453,0.0525889247655868,293.1533203125,297.1499938964844,293.1499938964844,0.0476685836911201,-1425.334716796875,304.1500244140625,0.684998631477356,0.0946078076958656,0.090481698513031,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063094377517,1.0,1.0,0.985804796218872,1.0,-0.5860627889633179,0.254712700843811,0.3313500881195068,0.0868385657668113,0.0,0.0,0.1259984225034713,25.0808048248291,25.0,-0.0568841509521007,-4106.9326171875,36.43878555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0915097594261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090883687138557,0.1090926006436348,-4.227615136187524e-06,0.0,9.287077409680931e-05,0.0,0.0,4.2303643226623535,0.0,0.0,0.0,0.2712173461914062,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188957378268241,-847.2904052734375,304.1499328613281,0.5829840898513794,0.0588518977165222,0.0537872724235057,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553578585386,-985.0010986328124,304.150390625,0.6052750945091248,0.0650386586785316,0.0625271201133728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301497895270586,-828.4774780273438,304.15093994140625,0.6317832469940186,0.0741728842258453,0.0525889247655868,293.1533203125,297.1499938964844,293.1499938964844,0.0476685836911201,-1425.334716796875,304.1500244140625,0.684998631477356,0.0946078076958656,0.090481698513031,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063094377517,1.0,1.0,0.985804796218872,1.0,-0.5860627889633179,0.254712700843811,0.3313500881195068,0.0868385657668113,0.0,0.0,0.1259984225034713,25.0808048248291,25.0,-0.0568841509521007,-4106.9326171875,36.43878555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0915097594261169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090883687138557,0.1090926006436348,-4.227615136187524e-06,0.0,9.287077409680931e-05,0.0,0.0,4.2303643226623535,0.0,0.0,0.0,0.2712173461914062,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246051013469,-847.94970703125,304.14990234375,0.5832142233848572,0.0589007847011089,0.0538288056850433,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988973587751,-983.82470703125,304.1503601074219,0.6050617694854736,0.0649629607796669,0.062452133744955,293.16064453125,297.1499938964844,293.1499938964844,0.0299850981682539,-826.2725830078125,304.1509094238281,0.6313002109527588,0.0739752799272537,0.052448708564043,293.1527404785156,297.1499938964844,293.1499938964844,0.047696191817522,-1425.81591796875,304.1499938964844,0.6851358413696289,0.0946437120437622,0.0905119255185127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714109182357,1.0,1.0,0.9855024814605712,1.0,-0.5858884453773499,0.254580944776535,0.3313075304031372,0.0869500041007995,0.0,0.0,0.1263517439365387,25.07180595397949,25.0,-0.0533087886869907,-4109.48779296875,36.41217803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0916135385632515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092378944158554,0.1092421263456344,-4.227856607030844e-06,0.0,9.297609358327465e-05,0.0,0.0,4.236520767211914,0.0,0.0,0.0,0.2712408900260925,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246051013469,-847.94970703125,304.14990234375,0.5832142233848572,0.0589007847011089,0.0538288056850433,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988973587751,-983.82470703125,304.1503601074219,0.6050617694854736,0.0649629607796669,0.062452133744955,293.16064453125,297.1499938964844,293.1499938964844,0.0299850981682539,-826.2725830078125,304.1509094238281,0.6313002109527588,0.0739752799272537,0.052448708564043,293.1527404785156,297.1499938964844,293.1499938964844,0.047696191817522,-1425.81591796875,304.1499938964844,0.6851358413696289,0.0946437120437622,0.0905119255185127,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714109182357,1.0,1.0,0.9855024814605712,1.0,-0.5858884453773499,0.254580944776535,0.3313075304031372,0.0869500041007995,0.0,0.0,0.1263517439365387,25.07180595397949,25.0,-0.0533087886869907,-4109.48779296875,36.41217803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0916135385632515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092378944158554,0.1092421263456344,-4.227856607030844e-06,0.0,9.297609358327465e-05,0.0,0.0,4.236520767211914,0.0,0.0,0.0,0.2712408900260925,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594216644763,-848.7438354492188,304.1498718261719,0.583483874797821,0.0589592233300209,0.0538788735866546,293.15576171875,297.1499938964844,293.1499938964844,0.0229521486908197,-982.849609375,304.1503295898437,0.6048960089683533,0.064901016652584,0.0623899102210998,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305451869964,-824.1918334960938,304.1508483886719,0.6308485269546509,0.0737889930605888,0.0523162633180618,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365553379058,-1426.5181884765625,304.1499328613281,0.6853141784667969,0.0946944579482078,0.090556152164936,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412509679794,1.0,1.0,0.9851999878883362,1.0,-0.5857656598091125,0.2544675171375274,0.3312981426715851,0.0870797932147979,0.0,0.0,0.1267125010490417,25.06274604797364,25.0,-0.0669800266623497,-4112.322265625,36.39072799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0917151495814323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093905568122863,0.1093947887420654,-4.228102625347674e-06,0.0,9.307921573054044e-05,0.0,0.0,4.242806911468506,0.0,0.0,0.0,0.2712649405002594,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189594216644763,-848.7438354492188,304.1498718261719,0.583483874797821,0.0589592233300209,0.0538788735866546,293.15576171875,297.1499938964844,293.1499938964844,0.0229521486908197,-982.849609375,304.1503295898437,0.6048960089683533,0.064901016652584,0.0623899102210998,293.1602478027344,297.1499938964844,293.1499938964844,0.0298305451869964,-824.1918334960938,304.1508483886719,0.6308485269546509,0.0737889930605888,0.0523162633180618,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365553379058,-1426.5181884765625,304.1499328613281,0.6853141784667969,0.0946944579482078,0.090556152164936,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412509679794,1.0,1.0,0.9851999878883362,1.0,-0.5857656598091125,0.2544675171375274,0.3312981426715851,0.0870797932147979,0.0,0.0,0.1267125010490417,25.06274604797364,25.0,-0.0669800266623497,-4112.322265625,36.39072799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0917151495814323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093905568122863,0.1093947887420654,-4.228102625347674e-06,0.0,9.307921573054044e-05,0.0,0.0,4.242806911468506,0.0,0.0,0.0,0.2712649405002594,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001055598258,-849.67041015625,304.1498413085937,0.583792507648468,0.0590270720422267,0.0539372824132442,293.1552734375,297.1499938964844,293.1499938964844,0.0229155290871858,-982.0856323242188,304.1502685546875,0.6047805547714233,0.0648536011576652,0.0623410195112228,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929702162742,-822.2351684570312,304.1508178710937,0.6304299235343933,0.0736146494746208,0.0521919019520282,293.1515808105469,297.1499938964844,293.1499938964844,0.0477892793715,-1427.4349365234375,304.1498718261719,0.6855328679084778,0.0947595909237861,0.0906138643622398,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156507730484,1.0,1.0,0.9848975539207458,1.0,-0.5856946110725403,0.254372626543045,0.3313220143318176,0.0872278362512588,0.0,0.0,0.1270834356546402,25.05352783203125,25.0,-0.0946860834956169,-4115.41943359375,36.37435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0918132662773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095473989844322,0.1095516234636306,-4.228354555380065e-06,0.0,9.317879448644816e-05,0.0,0.0,4.249266147613525,0.0,0.0,0.0,0.2712896466255188,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190001055598258,-849.67041015625,304.1498413085937,0.583792507648468,0.0590270720422267,0.0539372824132442,293.1552734375,297.1499938964844,293.1499938964844,0.0229155290871858,-982.0856323242188,304.1502685546875,0.6047805547714233,0.0648536011576652,0.0623410195112228,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929702162742,-822.2351684570312,304.1508178710937,0.6304299235343933,0.0736146494746208,0.0521919019520282,293.1515808105469,297.1499938964844,293.1499938964844,0.0477892793715,-1427.4349365234375,304.1498718261719,0.6855328679084778,0.0947595909237861,0.0906138643622398,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156507730484,1.0,1.0,0.9848975539207458,1.0,-0.5856946110725403,0.254372626543045,0.3313220143318176,0.0872278362512588,0.0,0.0,0.1270834356546402,25.05352783203125,25.0,-0.0946860834956169,-4115.41943359375,36.37435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0918132662773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095473989844322,0.1095516234636306,-4.228354555380065e-06,0.0,9.317879448644816e-05,0.0,0.0,4.249266147613525,0.0,0.0,0.0,0.2712896466255188,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190226901322603,-850.1842651367188,304.1498413085937,0.5839618444442749,0.0590645931661129,0.0539696551859378,293.155029296875,297.1499938964844,293.1499938964844,0.0229013171046972,-981.7894287109376,304.1502685546875,0.6047434210777283,0.0648358091711998,0.0623219832777977,293.1596069335937,297.1499938964844,293.1499938964844,0.0296289604157209,-821.3101806640625,304.1507873535156,0.6302341222763062,0.0735323280096054,0.0521329976618289,293.1512756347656,297.1499938964844,293.1499938964844,0.0478202886879444,-1427.973876953125,304.1498413085937,0.6856575608253479,0.0947975665330886,0.0906477868556976,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045494079589,1.0,1.0,0.984746277332306,1.0,-0.5856793522834778,0.2543325424194336,0.3313468098640442,0.087308719754219,0.0,0.0,0.1272738873958587,25.04882431030273,25.0,-0.113261803984642,-4117.06591796875,36.36811828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0918608680367469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096278503537178,0.1096320748329162,-4.228483703627717e-06,0.0,9.322709956904872e-05,0.0,0.0,4.252579212188721,0.0,0.0,0.0,0.2713023126125335,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190468896180391,-850.734375,304.1498413085937,0.5841419696807861,0.0591046549379825,0.0540043078362941,293.15478515625,297.1499938964844,293.1499938964844,0.0228902101516723,-981.5582275390624,304.1502380371094,0.6047219038009644,0.0648224800825119,0.0623070411384105,293.1593933105469,297.1499938964844,293.1499938964844,0.0295670870691537,-820.4244384765625,304.1507568359375,0.6300485730171204,0.0734536275267601,0.0520765595138073,293.1510009765625,297.1499938964844,293.1499938964844,0.0478546135127544,-1428.570556640625,304.1498107910156,0.6857933402061462,0.0948393866419792,0.0906853154301643,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595946848392486,1.0,1.0,0.9845952391624452,1.0,-0.5856789350509644,0.2542979419231415,0.3313810229301452,0.0873944610357284,0.0,0.0,0.1274686902761459,25.04403305053711,25.0,-0.1349641233682632,-4118.783203125,36.36330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0919074639678001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097100675106048,0.1097142994403839,-4.228615125612123e-06,0.0,9.327439329354092e-05,0.0,0.0,4.255965232849121,0.0,0.0,0.0,0.2713152468204498,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997216850519,-851.9337158203125,304.1498107910156,0.5845319628715515,0.0591918155550956,0.0540798045694828,293.1542663574219,297.1499938964844,293.1499938964844,0.0228767804801464,-981.2802734375,304.1501770019531,0.6047233939170837,0.064808465540409,0.0622887760400772,293.1589660644531,297.1499938964844,293.1499938964844,0.029446667060256,-818.7650146484375,304.15069580078125,0.6297067999839783,0.0733065754175186,0.051970686763525,293.150390625,297.1499938964844,293.1499938964844,0.0479322150349617,-1429.91943359375,304.1497497558594,0.6860950589179993,0.0949334427714347,0.0907700955867767,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782935619354,1.0,1.0,0.9842931628227234,1.0,-0.5857194662094116,0.2542438209056854,0.3314756155014038,0.0875798091292381,0.0,0.0,0.1278720945119857,25.0341739654541,25.0,-0.1829448044300079,-4122.41015625,36.3575553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0919982716441154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801866173744,0.1098844110965728,-4.228886155033251e-06,0.0,9.336655057268216e-05,0.0,0.0,4.2629714012146,0.0,0.0,0.0,0.2713419795036316,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997216850519,-851.9337158203125,304.1498107910156,0.5845319628715515,0.0591918155550956,0.0540798045694828,293.1542663574219,297.1499938964844,293.1499938964844,0.0228767804801464,-981.2802734375,304.1501770019531,0.6047233939170837,0.064808465540409,0.0622887760400772,293.1589660644531,297.1499938964844,293.1499938964844,0.029446667060256,-818.7650146484375,304.15069580078125,0.6297067999839783,0.0733065754175186,0.051970686763525,293.150390625,297.1499938964844,293.1499938964844,0.0479322150349617,-1429.91943359375,304.1497497558594,0.6860950589179993,0.0949334427714347,0.0907700955867767,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404655456543,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595782935619354,1.0,1.0,0.9842931628227234,1.0,-0.5857194662094116,0.2542438209056854,0.3314756155014038,0.0875798091292381,0.0,0.0,0.1278720945119857,25.0341739654541,25.0,-0.1829448044300079,-4122.41015625,36.3575553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0919982716441154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801866173744,0.1098844110965728,-4.228886155033251e-06,0.0,9.336655057268216e-05,0.0,0.0,4.2629714012146,0.0,0.0,0.0,0.2713419795036316,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591922193765,-853.2811279296875,304.1497802734375,0.5849664211273193,0.0592894181609153,0.0541645586490631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770654648542,-981.2904052734376,304.1501159667969,0.6047945618629456,0.0648141205310821,0.0622886605560779,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274391442537,-817.2817993164062,304.1506652832031,0.629410982131958,0.0731755644083023,0.0518757440149784,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230823159217,-1431.4991455078125,304.1496887207031,0.6864418387413025,0.0950428918004036,0.0908693075180053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464117527008057,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.1595669090747833,1.0,1.0,0.9839910864830016,1.0,-0.5858229994773865,0.2542133629322052,0.3316096663475036,0.087784968316555,0.0,0.0,0.1282991915941238,25.02385330200196,25.0,-0.2354363054037094,-4126.32861328125,36.35771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.0920864194631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100601330399513,0.1100643649697303,-4.229171281622257e-06,0.0,9.345601574750616e-05,0.0,0.0,4.270382881164551,0.0,0.0,0.0,0.2713702619075775,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591922193765,-853.2811279296875,304.1497802734375,0.5849664211273193,0.0592894181609153,0.0541645586490631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770654648542,-981.2904052734376,304.1501159667969,0.6047945618629456,0.0648141205310821,0.0622886605560779,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274391442537,-817.2817993164062,304.1506652832031,0.629410982131958,0.0731755644083023,0.0518757440149784,293.1498107910156,297.1499938964844,293.1499938964844,0.0480230823159217,-1431.4991455078125,304.1496887207031,0.6864418387413025,0.0950428918004036,0.0908693075180053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464117527008057,0.050000000745058,0.2289695143699646,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.3168640136719,291.1468505859375,1.0,0.1595669090747833,1.0,1.0,0.9839910864830016,1.0,-0.5858229994773865,0.2542133629322052,0.3316096663475036,0.087784968316555,0.0,0.0,0.1282991915941238,25.02385330200196,25.0,-0.2354363054037094,-4126.32861328125,36.35771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.0920864194631576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100601330399513,0.1100643649697303,-4.229171281622257e-06,0.0,9.345601574750616e-05,0.0,0.0,4.270382881164551,0.0,0.0,0.0,0.2713702619075775,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259959876537,-854.7911376953125,304.14971923828125,0.5854496359825134,0.0593984387814998,0.0542594790458679,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932593017816,-981.6346435546876,304.1500549316406,0.6049463152885437,0.064842477440834,0.0623096004128456,293.1579895019531,297.1499938964844,293.1499938964844,0.0291978921741247,-816.00244140625,304.1506652832031,0.6291684508323669,0.0730630755424499,0.0517934821546077,293.14923095703125,297.1499938964844,293.1499938964844,0.0481284260749816,-1433.3310546875,304.14959716796875,0.6868379712104797,0.095169112086296,0.0909842625260353,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464894771575928,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611423254013,1.0,1.0,0.983690083026886,1.0,-0.5859978795051575,0.2542100846767425,0.3317877948284149,0.0880114808678627,0.0,0.0,0.1287573724985122,25.01299095153809,25.0,-0.2892966866493225,-4130.5791015625,36.36454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0921734198927879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530807256698,0.1102573126554489,-4.229475962347351e-06,0.0,9.354430221719669e-05,0.0,0.0,4.278330326080322,0.0,0.0,0.0,0.2714005708694458,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259959876537,-854.7911376953125,304.14971923828125,0.5854496359825134,0.0593984387814998,0.0542594790458679,293.1531066894531,297.1499938964844,293.1499938964844,0.0228932593017816,-981.6346435546876,304.1500549316406,0.6049463152885437,0.064842477440834,0.0623096004128456,293.1579895019531,297.1499938964844,293.1499938964844,0.0291978921741247,-816.00244140625,304.1506652832031,0.6291684508323669,0.0730630755424499,0.0517934821546077,293.14923095703125,297.1499938964844,293.1499938964844,0.0481284260749816,-1433.3310546875,304.14959716796875,0.6868379712104797,0.095169112086296,0.0909842625260353,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464894771575928,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611423254013,1.0,1.0,0.983690083026886,1.0,-0.5859978795051575,0.2542100846767425,0.3317877948284149,0.0880114808678627,0.0,0.0,0.1287573724985122,25.01299095153809,25.0,-0.2892966866493225,-4130.5791015625,36.36454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0921734198927879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102530807256698,0.1102573126554489,-4.229475962347351e-06,0.0,9.354430221719669e-05,0.0,0.0,4.278330326080322,0.0,0.0,0.0,0.2714005708694458,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996468394994,-856.4515991210938,304.1496887207031,0.5859777927398682,0.0595180504024028,0.0543638244271278,293.1524658203125,297.1499938964844,293.1499938964844,0.0229248031973838,-982.3008422851562,304.1499938964844,0.6051754355430603,0.0648926123976707,0.0623508468270301,293.157470703125,297.1499938964844,293.1499938964844,0.0289727430790662,-814.9877319335938,304.1508178710937,0.6289772391319275,0.0729682594537735,0.0517234057188034,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470914721488,-1435.39501953125,304.1495361328125,0.6872795820236206,0.0953107774257659,0.0911137387156486,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731024742126,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607250928878,1.0,1.0,0.9833890795707704,1.0,-0.5862402319908142,0.25423264503479,0.3320076167583465,0.0882581248879432,0.0,0.0,0.1292483955621719,25.00163078308105,25.0,-0.3375251293182373,-4135.146484375,36.37769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0922612100839614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599758982658,0.1104642078280448,-4.229801561450586e-06,0.0,9.363339631818236e-05,0.0,0.0,4.286853313446045,0.0,0.0,0.0,0.2714330554008484,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996468394994,-856.4515991210938,304.1496887207031,0.5859777927398682,0.0595180504024028,0.0543638244271278,293.1524658203125,297.1499938964844,293.1499938964844,0.0229248031973838,-982.3008422851562,304.1499938964844,0.6051754355430603,0.0648926123976707,0.0623508468270301,293.157470703125,297.1499938964844,293.1499938964844,0.0289727430790662,-814.9877319335938,304.1508178710937,0.6289772391319275,0.0729682594537735,0.0517234057188034,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470914721488,-1435.39501953125,304.1495361328125,0.6872795820236206,0.0953107774257659,0.0911137387156486,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465731024742126,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607250928878,1.0,1.0,0.9833890795707704,1.0,-0.5862402319908142,0.25423264503479,0.3320076167583465,0.0882581248879432,0.0,0.0,0.1292483955621719,25.00163078308105,25.0,-0.3375251293182373,-4135.146484375,36.37769317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0922612100839614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104599758982658,0.1104642078280448,-4.229801561450586e-06,0.0,9.363339631818236e-05,0.0,0.0,4.286853313446045,0.0,0.0,0.0,0.2714330554008484,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391479551792,-857.3402099609375,304.1496887207031,0.5862592458724976,0.0595819801092147,0.0544196628034114,293.1521301269531,297.1499938964844,293.1499938964844,0.0229467004537582,-982.7620239257812,304.14996337890625,0.6053206324577332,0.0649263635277748,0.062379565089941,293.1571960449219,297.1499938964844,293.1499938964844,0.0288147032260894,-814.4461059570312,304.15093994140625,0.6289017796516418,0.0729277953505516,0.0516931489109993,293.1483154296875,297.1499938964844,293.1499938964844,0.048311561346054,-1436.5164794921875,304.1495056152344,0.6875180006027222,0.0953875929117202,0.0911840945482254,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466172099113464,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595626324415207,1.0,1.0,0.9832385778427124,1.0,-0.5863879323005676,0.2542540431022644,0.3321338593959808,0.0883893519639968,0.0,0.0,0.1295073479413986,24.99576568603516,25.0,-0.3552566766738891,-4137.5546875,36.38676071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0923060104250907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105692535638809,0.1105734854936599,-4.229973910696572e-06,0.0,9.367886377731338e-05,0.0,0.0,4.291356086730957,0.0,0.0,0.0,0.2714502215385437,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193805564194917,-858.2702026367188,304.149658203125,0.5865530371665955,0.0596488080918788,0.0544781163334846,293.1517944335937,297.1499938964844,293.1499938964844,0.0229730606079101,-983.3162841796876,304.14990234375,0.605488121509552,0.0649664029479026,0.0624141804873943,293.1568908691406,297.1499938964844,293.1499938964844,0.0287396945059299,-814.0537719726562,304.1509094238281,0.6288416981697083,0.0728927701711654,0.0516665577888488,293.1480407714844,297.1499938964844,293.1499938964844,0.0483796633780002,-1437.701416015625,304.14947509765625,0.6877689957618713,0.0954686403274536,0.0912584587931633,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629862785339,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595661044120788,1.0,1.0,0.9830889105796814,1.0,-0.5865549445152283,0.2542829513549804,0.3322719931602478,0.0885260626673698,0.0,0.0,0.129776045680046,24.98976325988769,25.0,-0.3698240220546722,-4140.052734375,36.397647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0923518389463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110682800412178,0.110687032341957,-4.23015262640547e-06,0.0,9.372537897434086e-05,0.0,0.0,4.296035289764404,0.0,0.0,0.0,0.2714680433273315,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687284529209,-860.2454223632812,304.1496276855469,0.5871747136116028,0.0597906373441219,0.0546022988855838,293.1510925292969,297.1499938964844,293.1499938964844,0.0230384841561317,-984.6890258789062,304.1498413085937,0.605885922908783,0.0650643408298492,0.0625001564621925,293.15631103515625,297.1499938964844,293.1499938964844,0.0286577753722667,-813.490966796875,304.1507263183594,0.6287656426429749,0.072837971150875,0.0516239181160926,293.1474304199219,297.1499938964844,293.1499938964844,0.0485259853303432,-1440.247802734375,304.1494140625,0.6883057355880737,0.0956425741314888,0.0914183184504509,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774739980697,1.0,1.0,0.9827896356582642,1.0,-0.5869436264038086,0.2543619573116302,0.3325816690921783,0.08881526440382,0.0,0.0,0.1303412616252899,24.977394104003903,25.0,-0.3895802199840545,-4145.296875,36.42459487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0924473851919174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221279621124,0.1109263598918914,-4.230530066706706e-06,0.0,9.382234566146508e-05,0.0,0.0,4.305900573730469,0.0,0.0,0.0,0.2715056538581848,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194687284529209,-860.2454223632812,304.1496276855469,0.5871747136116028,0.0597906373441219,0.0546022988855838,293.1510925292969,297.1499938964844,293.1499938964844,0.0230384841561317,-984.6890258789062,304.1498413085937,0.605885922908783,0.0650643408298492,0.0625001564621925,293.15631103515625,297.1499938964844,293.1499938964844,0.0286577753722667,-813.490966796875,304.1507263183594,0.6287656426429749,0.072837971150875,0.0516239181160926,293.1474304199219,297.1499938964844,293.1499938964844,0.0485259853303432,-1440.247802734375,304.1494140625,0.6883057355880737,0.0956425741314888,0.0914183184504509,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774739980697,1.0,1.0,0.9827896356582642,1.0,-0.5869436264038086,0.2543619573116302,0.3325816690921783,0.08881526440382,0.0,0.0,0.1303412616252899,24.977394104003903,25.0,-0.3895802199840545,-4145.296875,36.42459487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0924473851919174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109221279621124,0.1109263598918914,-4.230530066706706e-06,0.0,9.382234566146508e-05,0.0,0.0,4.305900573730469,0.0,0.0,0.0,0.2715056538581848,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.019564202055335,-862.3763427734375,304.14959716796875,0.5878422260284424,0.0599435083568096,0.0547363609075546,293.1503601074219,297.1499938964844,293.1499938964844,0.023121478036046,-986.4251098632812,304.1497497558594,0.6063695549964905,0.0651868656277656,0.0626092106103897,293.1557006835937,297.1499938964844,293.1499938964844,0.0286406017839908,-813.1958618164062,304.1505126953125,0.6287505626678467,0.0728042423725128,0.0515958741307258,293.1468200683594,297.1499938964844,293.1499938964844,0.0486859008669853,-1443.031494140625,304.1493530273437,0.6888894438743591,0.0958324745297432,0.091593250632286,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595949828624725,1.0,1.0,0.982490301132202,1.0,-0.5874072313308716,0.2544699907302856,0.3329372107982635,0.0891259759664535,0.0,0.0,0.1309436708688736,24.96456527709961,25.0,-0.3920639455318451,-4150.87548828125,36.45867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0925496518611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781373620033,0.1111823692917823,-4.230934791848995e-06,0.0,9.39261299208738e-05,0.0,0.0,4.316458225250244,0.0,0.0,0.0,0.2715458869934082,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019564202055335,-862.3763427734375,304.14959716796875,0.5878422260284424,0.0599435083568096,0.0547363609075546,293.1503601074219,297.1499938964844,293.1499938964844,0.023121478036046,-986.4251098632812,304.1497497558594,0.6063695549964905,0.0651868656277656,0.0626092106103897,293.1557006835937,297.1499938964844,293.1499938964844,0.0286406017839908,-813.1958618164062,304.1505126953125,0.6287505626678467,0.0728042423725128,0.0515958741307258,293.1468200683594,297.1499938964844,293.1499938964844,0.0486859008669853,-1443.031494140625,304.1493530273437,0.6888894438743591,0.0958324745297432,0.091593250632286,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595949828624725,1.0,1.0,0.982490301132202,1.0,-0.5874072313308716,0.2544699907302856,0.3329372107982635,0.0891259759664535,0.0,0.0,0.1309436708688736,24.96456527709961,25.0,-0.3920639455318451,-4150.87548828125,36.45867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0925496518611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781373620033,0.1111823692917823,-4.230934791848995e-06,0.0,9.39261299208738e-05,0.0,0.0,4.316458225250244,0.0,0.0,0.0,0.2715458869934082,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670107543468,-864.661865234375,304.1495666503906,0.5885547399520874,0.0601073689758777,0.0548802800476551,293.14959716796875,297.1499938964844,293.1499938964844,0.0232225097715854,-988.53173828125,304.149658203125,0.6069396734237671,0.0653344318270683,0.0627418383955955,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569373518228,-812.870361328125,304.1504821777344,0.6287971138954163,0.072791688144207,0.0515826381742954,293.14617919921875,297.1499938964844,293.1499938964844,0.0488593205809593,-1446.0511474609375,304.1492614746094,0.6895195245742798,0.0960382968187332,0.0917832255363464,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188694238662,1.0,1.0,0.9821931719779968,1.0,-0.5879464745521545,0.2546074688434601,0.3333390355110168,0.0894582197070121,0.0,0.0,0.1315818428993225,24.951335906982425,25.0,-0.3794291913509369,-4156.77978515625,36.500038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0926603153347969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114504486322403,0.1114546805620193,-4.231367256579688e-06,0.0,9.403844160260633e-05,0.0,0.0,4.327692985534668,0.0,0.0,0.0,0.2715887427330017,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670107543468,-864.661865234375,304.1495666503906,0.5885547399520874,0.0601073689758777,0.0548802800476551,293.14959716796875,297.1499938964844,293.1499938964844,0.0232225097715854,-988.53173828125,304.149658203125,0.6069396734237671,0.0653344318270683,0.0627418383955955,293.1550598144531,297.1499938964844,293.1499938964844,0.0285569373518228,-812.870361328125,304.1504821777344,0.6287971138954163,0.072791688144207,0.0515826381742954,293.14617919921875,297.1499938964844,293.1499938964844,0.0488593205809593,-1446.0511474609375,304.1492614746094,0.6895195245742798,0.0960382968187332,0.0917832255363464,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469696521759033,0.050000000745058,0.2289492040872573,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596188694238662,1.0,1.0,0.9821931719779968,1.0,-0.5879464745521545,0.2546074688434601,0.3333390355110168,0.0894582197070121,0.0,0.0,0.1315818428993225,24.951335906982425,25.0,-0.3794291913509369,-4156.77978515625,36.500038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0926603153347969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114504486322403,0.1114546805620193,-4.231367256579688e-06,0.0,9.403844160260633e-05,0.0,0.0,4.327692985534668,0.0,0.0,0.0,0.2715887427330017,4.0,0.0,1.0
