time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773892432451,-867.105224609375,304.1495361328125,0.5893126130104065,0.0602824687957763,0.0550342984497547,293.1488037109375,297.1499938964844,293.1499938964844,0.0233424976468086,-991.0245361328124,304.1495666503906,0.6075987815856934,0.065508097410202,0.0628990903496742,293.15435791015625,297.1499938964844,293.1499938964844,0.0285408105701208,-812.7801513671875,304.1503295898437,0.6289078593254089,0.0728015378117561,0.0515848994255065,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465089678764,-1449.311767578125,304.1492004394531,0.6901968121528625,0.0962604284286499,0.091988630592823,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494913101196,1.0,1.0,0.9818959832191468,1.0,-0.5885643362998962,0.2547756433486938,0.33378866314888,0.0898125693202018,0.0,0.0,0.1322542428970337,24.9377555847168,25.0,-0.3546797931194305,-4163.0087890625,36.54905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.092781014740467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386594414711,0.1117428913712501,-4.231827006151434e-06,0.0,9.416093962499872e-05,0.0,0.0,4.339590549468994,0.0,0.0,0.0,0.2716341614723205,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773892432451,-867.105224609375,304.1495361328125,0.5893126130104065,0.0602824687957763,0.0550342984497547,293.1488037109375,297.1499938964844,293.1499938964844,0.0233424976468086,-991.0245361328124,304.1495666503906,0.6075987815856934,0.065508097410202,0.0628990903496742,293.15435791015625,297.1499938964844,293.1499938964844,0.0285408105701208,-812.7801513671875,304.1503295898437,0.6289078593254089,0.0728015378117561,0.0515848994255065,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465089678764,-1449.311767578125,304.1492004394531,0.6901968121528625,0.0962604284286499,0.091988630592823,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596494913101196,1.0,1.0,0.9818959832191468,1.0,-0.5885643362998962,0.2547756433486938,0.33378866314888,0.0898125693202018,0.0,0.0,0.1322542428970337,24.9377555847168,25.0,-0.3546797931194305,-4163.0087890625,36.54905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.092781014740467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117386594414711,0.1117428913712501,-4.231827006151434e-06,0.0,9.416093962499872e-05,0.0,0.0,4.339590549468994,0.0,0.0,0.0,0.2716341614723205,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198354795575141,-868.3867797851562,304.1495056152344,0.5897085666656494,0.0603742972016334,0.0551151521503925,293.1483764648437,297.1499938964844,293.1499938964844,0.023409878835082,-992.4202880859376,304.1495361328125,0.6079623699188232,0.0656050220131874,0.0629872530698776,293.1540222167969,297.1499938964844,293.1499938964844,0.0285481084138155,-812.9315185546875,304.1502685546875,0.6289883852005005,0.0728152394294738,0.0515921376645565,293.145263671875,297.1499938964844,293.1499938964844,0.049145333468914,-1451.03369140625,304.149169921875,0.6905533075332642,0.096377708017826,0.0920972228050232,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596674621105194,1.0,1.0,0.9817473888397216,1.0,-0.5889036059379578,0.2548716366291046,0.3340319395065307,0.089998222887516,0.0,0.0,0.1326024979352951,24.93085289001465,25.0,-0.338221788406372,-4166.24365234375,36.57654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0928455665707588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118884608149528,0.1118926927447319,-4.232066658005351e-06,0.0,9.422645234735684e-05,0.0,0.0,4.345776557922363,0.0,0.0,0.0,0.2716577649116516,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198954436928033,-869.7066040039062,304.14947509765625,0.5901153087615967,0.0604688413441181,0.0551984682679176,293.14794921875,297.1499938964844,293.1499938964844,0.0234820861369371,-993.9129028320312,304.14947509765625,0.6083476543426514,0.0657084658741951,0.0630815997719764,293.1536560058594,297.1499938964844,293.1499938964844,0.0285566598176956,-813.1060180664062,304.15020751953125,0.6290853023529053,0.072834625840187,0.0516033507883548,293.1449584960937,297.1499938964844,293.1499938964844,0.0492475107312202,-1452.814453125,304.1491394042969,0.6909211874008179,0.0964989736676216,0.0922095999121666,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031235694885,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.15968719124794,1.0,1.0,0.9816005229949952,1.0,-0.5892624855041504,0.254975289106369,0.3342872262001037,0.0901893973350524,0.0,0.0,0.1329578906297683,24.92388916015625,25.0,-0.3206202387809753,-4169.552734375,36.605987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.092912957072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120416745543479,0.112045906484127,-4.23231222157483e-06,0.0,9.429483907297254e-05,0.0,0.0,4.352106094360352,0.0,0.0,0.0,0.271681934595108,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200205408036708,-872.4501342773438,304.1494445800781,0.5909572839736938,0.0606653876602649,0.0553717948496341,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398633569479,-997.1634521484376,304.1493835449219,0.6091769337654114,0.0659332796931266,0.0632872581481933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286138746887445,-813.4561767578125,304.1500244140625,0.6293240189552307,0.0728891640901565,0.0516367591917514,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609512388706,-1456.535400390625,304.1490783691406,0.6916877031326294,0.0967523604631424,0.0924446433782577,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314924001693,1.0,1.0,0.981306791305542,1.0,-0.5900340676307678,0.2552034258842468,0.3348306715488434,0.0905873700976371,0.0,0.0,0.1336863785982132,24.90982818603516,25.0,-0.2753771543502807,-4176.36474609375,36.67024993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0930556282401084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123568564653396,0.1123610883951187,-4.232819719618419e-06,0.0,9.44396379054524e-05,0.0,0.0,4.365131378173828,0.0,0.0,0.0,0.2717317342758178,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200205408036708,-872.4501342773438,304.1494445800781,0.5909572839736938,0.0606653876602649,0.0553717948496341,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398633569479,-997.1634521484376,304.1493835449219,0.6091769337654114,0.0659332796931266,0.0632872581481933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286138746887445,-813.4561767578125,304.1500244140625,0.6293240189552307,0.0728891640901565,0.0516367591917514,293.14434814453125,297.1499938964844,293.1499938964844,0.0494609512388706,-1456.535400390625,304.1490783691406,0.6916877031326294,0.0967523604631424,0.0924446433782577,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314924001693,1.0,1.0,0.981306791305542,1.0,-0.5900340676307678,0.2552034258842468,0.3348306715488434,0.0905873700976371,0.0,0.0,0.1336863785982132,24.90982818603516,25.0,-0.2753771543502807,-4176.36474609375,36.67024993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.0930556282401084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123568564653396,0.1123610883951187,-4.232819719618419e-06,0.0,9.44396379054524e-05,0.0,0.0,4.365131378173828,0.0,0.0,0.0,0.2717317342758178,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.020152598619461,-875.331787109375,304.1494140625,0.5918369889259338,0.0608718581497669,0.0555540807545185,293.146240234375,297.1499938964844,293.1499938964844,0.0238158572465181,-1000.7720336914062,304.1492919921875,0.6100841760635376,0.0661822855472564,0.0635158717632293,293.1521911621094,297.1499938964844,293.1499938964844,0.0286433119326829,-813.9842529296875,304.1500549316406,0.6296248435974121,0.0729653537273407,0.0516853854060173,293.14373779296875,297.1499938964844,293.1499938964844,0.0496864728629589,-1460.4691162109375,304.1490173339844,0.6924951076507568,0.0970202982425689,0.0926935151219368,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824841737747,1.0,1.0,0.9810130596160888,1.0,-0.5908786654472351,0.2554598152637481,0.3354188203811645,0.091006651520729,0.0,0.0,0.1344338059425354,24.89562225341797,25.0,-0.2131386846303939,-4183.416015625,36.74187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0932089537382125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126820370554924,0.1126862689852714,-4.233346317050746e-06,0.0,9.459524153498931e-05,0.0,0.0,4.3785786628723145,0.0,0.0,0.0,0.2717831432819366,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.020152598619461,-875.331787109375,304.1494140625,0.5918369889259338,0.0608718581497669,0.0555540807545185,293.146240234375,297.1499938964844,293.1499938964844,0.0238158572465181,-1000.7720336914062,304.1492919921875,0.6100841760635376,0.0661822855472564,0.0635158717632293,293.1521911621094,297.1499938964844,293.1499938964844,0.0286433119326829,-813.9842529296875,304.1500549316406,0.6296248435974121,0.0729653537273407,0.0516853854060173,293.14373779296875,297.1499938964844,293.1499938964844,0.0496864728629589,-1460.4691162109375,304.1490173339844,0.6924951076507568,0.0970202982425689,0.0926935151219368,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474562644958496,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597824841737747,1.0,1.0,0.9810130596160888,1.0,-0.5908786654472351,0.2554598152637481,0.3354188203811645,0.091006651520729,0.0,0.0,0.1344338059425354,24.89562225341797,25.0,-0.2131386846303939,-4183.416015625,36.74187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0932089537382125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126820370554924,0.1126862689852714,-4.233346317050746e-06,0.0,9.459524153498931e-05,0.0,0.0,4.3785786628723145,0.0,0.0,0.0,0.2717831432819366,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202916283160448,-878.3494873046875,304.1493835449219,0.5927532911300659,0.0610881745815277,0.0557452999055385,293.1453552246094,297.1499938964844,293.1499938964844,0.0240104608237743,-1004.7413940429688,304.1492004394531,0.6110684275627136,0.0664557144045829,0.0637677237391471,293.15142822265625,297.1499938964844,293.1499938964844,0.0289971996098756,-815.3412475585938,304.1495056152344,0.629987895488739,0.0730636492371559,0.0517493858933448,293.14312744140625,297.1499938964844,293.1499938964844,0.0499239601194858,-1464.6134033203125,304.14892578125,0.6933429837226868,0.0973027646541595,0.0929562374949455,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.159840390086174,1.0,1.0,0.980722188949585,1.0,-0.5917966961860657,0.2557447552680969,0.3360519707202911,0.0914471745491027,0.0,0.0,0.1351922005414962,24.8813533782959,25.0,-0.0851342752575874,-4190.60302734375,36.82103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.0933726951479911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.11301851272583,-4.233887921145652e-06,0.0,9.476140985498203e-05,0.0,0.0,4.392327308654785,0.0,0.0,0.0,0.2718357741832733,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202916283160448,-878.3494873046875,304.1493835449219,0.5927532911300659,0.0610881745815277,0.0557452999055385,293.1453552246094,297.1499938964844,293.1499938964844,0.0240104608237743,-1004.7413940429688,304.1492004394531,0.6110684275627136,0.0664557144045829,0.0637677237391471,293.15142822265625,297.1499938964844,293.1499938964844,0.0289971996098756,-815.3412475585938,304.1495056152344,0.629987895488739,0.0730636492371559,0.0517493858933448,293.14312744140625,297.1499938964844,293.1499938964844,0.0499239601194858,-1464.6134033203125,304.14892578125,0.6933429837226868,0.0973027646541595,0.0929562374949455,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475893616676331,0.050000000745058,0.2289267778396606,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.159840390086174,1.0,1.0,0.980722188949585,1.0,-0.5917966961860657,0.2557447552680969,0.3360519707202911,0.0914471745491027,0.0,0.0,0.1351922005414962,24.8813533782959,25.0,-0.0851342752575874,-4190.60302734375,36.82103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.734375,18000.0,0.0,0.0,0.0933726951479911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.11301851272583,-4.233887921145652e-06,0.0,9.476140985498203e-05,0.0,0.0,4.392327308654785,0.0,0.0,0.0,0.2718357741832733,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204373728483915,-881.4934692382812,304.1493530273437,0.5937046408653259,0.0613141320645809,0.0559453926980495,293.1444702148437,297.1499938964844,293.1499938964844,0.0242240894585847,-1009.0725708007812,304.14910888671875,0.6121249198913574,0.0667541176080703,0.0640435218811035,293.1506652832031,297.1499938964844,293.1499938964844,0.0292809680104255,-816.7465209960938,304.14923095703125,0.6304149627685547,0.0731847584247589,0.0518293902277946,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727983355522,-1468.9561767578125,304.1488952636719,0.6942306160926819,0.0975997745990753,0.0932329669594764,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057018756866,1.0,1.0,0.980431318283081,1.0,-0.5927900671958923,0.2560591697692871,0.3367308974266052,0.0919090583920478,0.0,0.0,0.1359280049800872,24.867164611816406,25.0,0.1865856945514679,-4197.716796875,36.90808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0935458391904831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133421882987022,0.1133464202284812,-4.234433617966715e-06,0.0,9.49371315073222e-05,0.0,0.0,4.405914306640625,0.0,0.0,0.0,0.2718878984451294,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204373728483915,-881.4934692382812,304.1493530273437,0.5937046408653259,0.0613141320645809,0.0559453926980495,293.1444702148437,297.1499938964844,293.1499938964844,0.0242240894585847,-1009.0725708007812,304.14910888671875,0.6121249198913574,0.0667541176080703,0.0640435218811035,293.1506652832031,297.1499938964844,293.1499938964844,0.0292809680104255,-816.7465209960938,304.14923095703125,0.6304149627685547,0.0731847584247589,0.0518293902277946,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727983355522,-1468.9561767578125,304.1488952636719,0.6942306160926819,0.0975997745990753,0.0932329669594764,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477259159088135,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599057018756866,1.0,1.0,0.980431318283081,1.0,-0.5927900671958923,0.2560591697692871,0.3367308974266052,0.0919090583920478,0.0,0.0,0.1359280049800872,24.867164611816406,25.0,0.1865856945514679,-4197.716796875,36.90808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0935458391904831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133421882987022,0.1133464202284812,-4.234433617966715e-06,0.0,9.49371315073222e-05,0.0,0.0,4.405914306640625,0.0,0.0,0.0,0.2718878984451294,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512405782938,-883.1044921875,304.1493225097656,0.594190776348114,0.0614301562309265,0.0560482516884803,293.14404296875,297.1499938964844,293.1499938964844,0.0243373215198516,-1011.3574829101562,304.1490783691406,0.6126736402511597,0.0669115930795669,0.06418938934803,293.1502990722656,297.1499938964844,293.1499938964844,0.029325395822525,-817.3375854492188,304.1492919921875,0.6306494474411011,0.0732526034116745,0.0518746934831142,293.1422119140625,297.1499938964844,293.1499938964844,0.0503008067607879,-1471.1903076171875,304.1488647460937,0.6946868896484375,0.097752958536148,0.093375876545906,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951169013977,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446533203125,1.0,0.1599409282207489,1.0,1.0,0.9802858233451844,1.0,-0.5933114290237427,0.2562259435653686,0.3370855152606964,0.0921473428606987,0.0,0.0,0.1362766325473785,24.86015510559082,25.0,0.3274269700050354,-4201.17041015625,36.95428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0936347991228103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134992688894271,0.1135035008192062,-4.234700099914335e-06,0.0,9.50274188653566e-05,0.0,0.0,4.412430286407471,0.0,0.0,0.0,0.2719129621982574,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.02058881893754,-884.7401123046875,304.1493225097656,0.5946831107139587,0.0615480542182922,0.0561528615653514,293.1435852050781,297.1499938964844,293.1499938964844,0.0244547557085752,-1013.7197265625,304.1490173339844,0.6132349371910095,0.0670743733644485,0.0643403753638267,293.14990234375,297.1499938964844,293.1499938964844,0.0293894372880458,-818.099365234375,304.1492919921875,0.6308972239494324,0.0733252987265586,0.0519234053790569,293.1419372558594,297.1499938964844,293.1499938964844,0.0504310987889766,-1473.464599609375,304.1488342285156,0.6951508522033691,0.0979091003537178,0.0935216471552848,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647351264954,0.050000000745058,0.2289168536663055,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.159977838397026,1.0,1.0,0.9801425933837892,1.0,-0.5938485860824585,0.2563987374305725,0.337449848651886,0.0923903360962867,0.0,0.0,0.1366087645292282,24.85323143005371,25.0,0.4546037316322326,-4204.53173828125,37.002220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0937247574329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136498525738716,0.1136540845036506,-4.234958396409638e-06,0.0,9.511871030554175e-05,0.0,0.0,4.418681144714356,0.0,0.0,0.0,0.2719370722770691,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206821579486131,-886.7313232421875,304.1492919921875,0.5952805280685425,0.06169169023633,0.056280393153429,293.14306640625,297.1499938964844,293.1499938964844,0.0246007367968559,-1016.6460571289062,304.14898681640625,0.6139222979545593,0.0672759711742401,0.0645275935530662,293.1494445800781,297.1499938964844,293.1499938964844,0.0294643864035606,-819.0704956054688,304.1493225097656,0.631210446357727,0.0734183117747306,0.0519859455525875,293.1416015625,297.1499938964844,293.1499938964844,0.0505901351571083,-1476.2413330078125,304.1488037109375,0.6957162618637085,0.098099872469902,0.0936999022960662,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479486584663391,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600241959095001,1.0,1.0,0.979970633983612,1.0,-0.5945116877555847,0.2566131353378296,0.3378985524177551,0.0926877409219741,0.0,0.0,0.1369852870702743,24.845046997070312,25.0,0.5816406607627869,-4208.4365234375,37.061824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.09383325278759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138215065002441,0.1138257384300232,-4.235255801177118e-06,0.0,9.52288246480748e-05,0.0,0.0,4.425810813903809,0.0,0.0,0.0,0.2719646096229553,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207453109323978,-888.07470703125,304.1492919921875,0.5956822633743286,0.0617886185646057,0.0563665106892585,293.1427307128906,297.1499938964844,293.1499938964844,0.0247009452432394,-1018.648681640625,304.1489562988281,0.6143878102302551,0.0674138665199279,0.0646557956933975,293.1491394042969,297.1499938964844,293.1499938964844,0.0295146610587835,-819.7542114257812,304.1493225097656,0.6314282417297363,0.0734836012125015,0.0520299635827541,293.141357421875,297.1499938964844,293.1499938964844,0.0506976619362831,-1478.1192626953125,304.1487731933594,0.6960978507995605,0.0982289537787437,0.093820571899414,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048060417175,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600562632083892,1.0,1.0,0.979856014251709,1.0,-0.5949640870094299,0.2567599713802337,0.3382041454315185,0.0928893387317657,0.0,0.0,0.1372228115797042,24.83967018127441,25.0,0.6522091627120972,-4210.9599609375,37.10274505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0939055383205413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139302849769592,0.1139345243573188,-4.2354458855697885e-06,0.0,9.5302180852741e-05,0.0,0.0,4.430331707000732,0.0,0.0,0.0,0.2719821035861969,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020906688645482,-891.493408203125,304.1492614746094,0.5966989994049072,0.0620352700352668,0.0565858259797096,293.1418762207031,297.1499938964844,293.1499938964844,0.0249625779688358,-1023.85400390625,304.1488647460937,0.6155797243118286,0.0677718818187713,0.0649891346693039,293.1483764648437,297.1499938964844,293.1499938964844,0.0296448022127151,-821.5979614257812,304.1493225097656,0.6320070624351501,0.0736594796180725,0.0521489828824996,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722493588924,-1482.9171142578125,304.1487121582031,0.697068989276886,0.0985586866736412,0.0941291078925132,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601410210132599,1.0,1.0,0.9795694351196288,1.0,-0.5961344242095947,0.2571419775485992,0.3389924466609955,0.0934057310223579,0.0,0.0,0.1377617716789245,24.826589584350582,25.0,0.7462173104286194,-4216.9619140625,37.20958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940841510891914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785010695457,0.1141827404499054,-4.235884262016043e-06,0.0,9.548345406074076e-05,0.0,0.0,4.440654277801514,0.0,0.0,0.0,0.2720220983028412,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020906688645482,-891.493408203125,304.1492614746094,0.5966989994049072,0.0620352700352668,0.0565858259797096,293.1418762207031,297.1499938964844,293.1499938964844,0.0249625779688358,-1023.85400390625,304.1488647460937,0.6155797243118286,0.0677718818187713,0.0649891346693039,293.1483764648437,297.1499938964844,293.1499938964844,0.0296448022127151,-821.5979614257812,304.1493225097656,0.6320070624351501,0.0736594796180725,0.0521489828824996,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722493588924,-1482.9171142578125,304.1487121582031,0.697068989276886,0.0985586866736412,0.0941291078925132,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481454730033875,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601410210132599,1.0,1.0,0.9795694351196288,1.0,-0.5961344242095947,0.2571419775485992,0.3389924466609955,0.0934057310223579,0.0,0.0,0.1377617716789245,24.826589584350582,25.0,0.7462173104286194,-4216.9619140625,37.20958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940841510891914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785010695457,0.1141827404499054,-4.235884262016043e-06,0.0,9.548345406074076e-05,0.0,0.0,4.440654277801514,0.0,0.0,0.0,0.2720220983028412,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210727620869874,-894.9920043945312,304.14923095703125,0.5977298617362976,0.0622873604297637,0.0568102039396762,293.1410522460937,297.1499938964844,293.1499938964844,0.0252392459660768,-1029.3243408203125,304.1487731933594,0.6168060302734375,0.0681472644209861,0.0653392896056175,293.14764404296875,297.1499938964844,293.1499938964844,0.0297862142324447,-823.6289672851562,304.1493225097656,0.6326313018798828,0.0738522261381149,0.052279993891716,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545593082904,-1487.854248046875,304.148681640625,0.6980611681938171,0.0988974943757057,0.0944464728236198,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602319628000259,1.0,1.0,0.9792863726615906,1.0,-0.5973559617996216,0.2575432062149048,0.3398127555847168,0.0939386934041976,0.0,0.0,0.1382289379835128,24.814083099365234,25.0,0.7307140231132507,-4222.55859375,37.322513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942563265562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143943816423416,0.1143986210227012,-4.236268523527542e-06,0.0,9.565818618284538e-05,0.0,0.0,4.449638843536377,0.0,0.0,0.0,0.2720569670200348,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210727620869874,-894.9920043945312,304.14923095703125,0.5977298617362976,0.0622873604297637,0.0568102039396762,293.1410522460937,297.1499938964844,293.1499938964844,0.0252392459660768,-1029.3243408203125,304.1487731933594,0.6168060302734375,0.0681472644209861,0.0653392896056175,293.14764404296875,297.1499938964844,293.1499938964844,0.0297862142324447,-823.6289672851562,304.1493225097656,0.6326313018798828,0.0738522261381149,0.052279993891716,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545593082904,-1487.854248046875,304.148681640625,0.6980611681938171,0.0988974943757057,0.0944464728236198,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861399650574,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602319628000259,1.0,1.0,0.9792863726615906,1.0,-0.5973559617996216,0.2575432062149048,0.3398127555847168,0.0939386934041976,0.0,0.0,0.1382289379835128,24.814083099365234,25.0,0.7307140231132507,-4222.55859375,37.322513580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942563265562057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143943816423416,0.1143986210227012,-4.236268523527542e-06,0.0,9.565818618284538e-05,0.0,0.0,4.449638843536377,0.0,0.0,0.0,0.2720569670200348,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212431512773036,-898.5621337890625,304.1492004394531,0.5987710952758789,0.0625440925359726,0.0570388957858085,293.1402282714844,297.1499938964844,293.1499938964844,0.0255298092961311,-1035.033447265625,304.1487121582031,0.6180602312088013,0.0685380175709724,0.0657043531537056,293.1469116210937,297.1499938964844,293.1499938964844,0.0299479030072689,-825.83349609375,304.1492614746094,0.633296549320221,0.0740602910518646,0.0524219125509262,293.1398010253906,297.1499938964844,293.1499938964844,0.0515438541769981,-1492.9189453125,304.1486511230469,0.6990708708763123,0.0992442294955253,0.0947715491056442,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484263896942139,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603286415338516,1.0,1.0,0.9790032505989076,1.0,-0.5986229777336121,0.2579613029956817,0.3406616747379303,0.0944871455430984,0.0,0.0,0.1386370509862899,24.80218505859375,25.0,0.6522883176803589,-4227.82958984375,37.44099807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0944186300039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145830377936363,0.1145872771739959,-4.236605036567198e-06,0.0,9.582290658727288e-05,0.0,0.0,4.457492351531982,0.0,0.0,0.0,0.2720874547958374,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212431512773036,-898.5621337890625,304.1492004394531,0.5987710952758789,0.0625440925359726,0.0570388957858085,293.1402282714844,297.1499938964844,293.1499938964844,0.0255298092961311,-1035.033447265625,304.1487121582031,0.6180602312088013,0.0685380175709724,0.0657043531537056,293.1469116210937,297.1499938964844,293.1499938964844,0.0299479030072689,-825.83349609375,304.1492614746094,0.633296549320221,0.0740602910518646,0.0524219125509262,293.1398010253906,297.1499938964844,293.1499938964844,0.0515438541769981,-1492.9189453125,304.1486511230469,0.6990708708763123,0.0992442294955253,0.0947715491056442,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484263896942139,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603286415338516,1.0,1.0,0.9790032505989076,1.0,-0.5986229777336121,0.2579613029956817,0.3406616747379303,0.0944871455430984,0.0,0.0,0.1386370509862899,24.80218505859375,25.0,0.6522883176803589,-4227.82958984375,37.44099807739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0944186300039291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145830377936363,0.1145872771739959,-4.236605036567198e-06,0.0,9.582290658727288e-05,0.0,0.0,4.457492351531982,0.0,0.0,0.0,0.2720874547958374,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213299822062253,-900.3740844726562,304.1492004394531,0.5992951393127441,0.0626741573214531,0.0571548268198967,293.13983154296875,297.1499938964844,293.1499938964844,0.0256804190576076,-1037.9788818359375,304.148681640625,0.6186978220939636,0.0687391683459281,0.0658925026655197,293.14654541015625,297.1499938964844,293.1499938964844,0.0300351865589618,-827.0029296875,304.1492614746094,0.6336447596549988,0.0741702020168304,0.0524970665574073,293.1395568847656,297.1499938964844,293.1499938964844,0.0516911633312702,-1495.5001220703125,304.14862060546875,0.6995819211006165,0.0994205623865127,0.0949369743466377,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484961867332458,0.050000000745058,0.2288942039012909,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603792011737823,1.0,1.0,0.978861689567566,1.0,-0.5992736220359802,0.2581767141819,0.3410969078540802,0.0947671979665756,0.0,0.0,0.1388207525014877,24.796497344970703,25.0,0.5976998209953308,-4230.35986328125,37.502384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.094494804739952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146678552031517,0.1146720871329307,-4.2367555579403415e-06,0.0,9.590021363692358e-05,0.0,0.0,4.461023330688477,0.0,0.0,0.0,0.2721011638641357,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214177910238504,-902.2015380859376,304.149169921875,0.5998207926750183,0.0628051832318306,0.0572716481983661,293.13946533203125,297.1499938964844,293.1499938964844,0.0258341860026121,-1040.9764404296875,304.14862060546875,0.6193408370018005,0.0689436271786689,0.0660838633775711,293.1462097167969,297.1499938964844,293.1499938964844,0.0301255639642477,-828.2124633789062,304.14923095703125,0.6340020895004272,0.0742835402488708,0.052574660629034,293.13934326171875,297.1499938964844,293.1499938964844,0.0518400110304355,-1498.10986328125,304.1485900878906,0.7000964283943176,0.099598616361618,0.0951040536165237,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604310721158981,1.0,1.0,0.9787226319313048,1.0,-0.5999341607093811,0.2583956718444824,0.3415384888648987,0.0950507745146751,0.0,0.0,0.1389942616224289,24.79097366333008,25.0,0.537712812423706,-4232.83447265625,37.56502914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.094567596912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147477850317955,0.1147520169615745,-4.236897439113818e-06,0.0,9.59740864345804e-05,0.0,0.0,4.464350700378418,0.0,0.0,0.0,0.2721140682697296,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215961150825023,-905.8975830078124,304.1491394042969,0.6008755564689636,0.0630697607994079,0.057507649064064,293.13873291015625,297.1499938964844,293.1499938964844,0.0261504240334033,-1047.1116943359375,304.1485595703125,0.6206403970718384,0.0693613439798355,0.0664751753211021,293.1455078125,297.1499938964844,293.1499938964844,0.0303146690130233,-830.7396850585938,304.149169921875,0.6347412467002869,0.0745194628834724,0.0527364797890186,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418415009975,-1503.406494140625,304.1485595703125,0.701134204864502,0.0999592840671539,0.0954426750540733,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605384647846222,1.0,1.0,0.9784443974494934,1.0,-0.6012816429138184,0.2588430047035217,0.342438668012619,0.0956279933452606,0.0,0.0,0.1393170058727264,24.780405044555664,25.0,0.4220237731933594,-4237.65380859375,37.69378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947030037641525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148960441350936,0.1149002835154533,-4.237158009345876e-06,0.0,9.611150744603948e-05,0.0,0.0,4.470521926879883,0.0,0.0,0.0,0.2721379995346069,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215961150825023,-905.8975830078124,304.1491394042969,0.6008755564689636,0.0630697607994079,0.057507649064064,293.13873291015625,297.1499938964844,293.1499938964844,0.0261504240334033,-1047.1116943359375,304.1485595703125,0.6206403970718384,0.0693613439798355,0.0664751753211021,293.1455078125,297.1499938964844,293.1499938964844,0.0303146690130233,-830.7396850585938,304.149169921875,0.6347412467002869,0.0745194628834724,0.0527364797890186,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418415009975,-1503.406494140625,304.1485595703125,0.701134204864502,0.0999592840671539,0.0954426750540733,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605384647846222,1.0,1.0,0.9784443974494934,1.0,-0.6012816429138184,0.2588430047035217,0.342438668012619,0.0956279933452606,0.0,0.0,0.1393170058727264,24.780405044555664,25.0,0.4220237731933594,-4237.65380859375,37.69378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947030037641525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148960441350936,0.1149002835154533,-4.237158009345876e-06,0.0,9.611150744603948e-05,0.0,0.0,4.470521926879883,0.0,0.0,0.0,0.2721379995346069,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779465019702,-909.6455078125,304.1491394042969,0.6019335985183716,0.0633375272154808,0.0577466264367103,293.1380310058594,297.1499938964844,293.1499938964844,0.0264779608696699,-1053.4254150390625,304.14849853515625,0.6219571232795715,0.0697902292013168,0.0668774470686912,293.1448669433594,297.1499938964844,293.1499938964844,0.0305146779865026,-833.4071655273438,304.14910888671875,0.6355120539665222,0.0747673586010932,0.0529069192707538,293.1384582519531,297.1499938964844,293.1499938964844,0.052448958158493,-1508.80224609375,304.1485290527344,0.7021825909614563,0.1003258749842643,0.0957870632410049,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.548841118812561,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160650685429573,1.0,1.0,0.9781662225723268,1.0,-0.6026632189750671,0.2593023478984833,0.3433608710765838,0.096218429505825,0.0,0.0,0.1396121084690094,24.77052879333496,25.0,0.3178074657917022,-4242.326171875,37.82711410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948240384459495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150311157107353,0.1150353476405143,-4.237393568473635e-06,0.0,9.623434743843971e-05,0.0,0.0,4.47614336013794,0.0,0.0,0.0,0.2721597254276275,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779465019702,-909.6455078125,304.1491394042969,0.6019335985183716,0.0633375272154808,0.0577466264367103,293.1380310058594,297.1499938964844,293.1499938964844,0.0264779608696699,-1053.4254150390625,304.14849853515625,0.6219571232795715,0.0697902292013168,0.0668774470686912,293.1448669433594,297.1499938964844,293.1499938964844,0.0305146779865026,-833.4071655273438,304.14910888671875,0.6355120539665222,0.0747673586010932,0.0529069192707538,293.1384582519531,297.1499938964844,293.1499938964844,0.052448958158493,-1508.80224609375,304.1485290527344,0.7021825909614563,0.1003258749842643,0.0957870632410049,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.548841118812561,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160650685429573,1.0,1.0,0.9781662225723268,1.0,-0.6026632189750671,0.2593023478984833,0.3433608710765838,0.096218429505825,0.0,0.0,0.1396121084690094,24.77052879333496,25.0,0.3178074657917022,-4242.326171875,37.82711410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948240384459495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150311157107353,0.1150353476405143,-4.237393568473635e-06,0.0,9.623434743843971e-05,0.0,0.0,4.47614336013794,0.0,0.0,0.0,0.2721597254276275,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219629053026437,-913.436767578125,304.14910888671875,0.602992594242096,0.0636078938841819,0.0579880662262439,293.1373596191406,297.1499938964844,293.1499938964844,0.0268319621682167,-1059.8720703125,304.1484069824219,0.6232867240905762,0.0702283680438995,0.0672888532280922,293.14422607421875,297.1499938964844,293.1499938964844,0.0307241883128881,-836.1951904296875,304.1490478515625,0.6363098621368408,0.0750254616141319,0.0530847422778606,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605861425399,-1514.2841796875,304.14849853515625,0.7032391428947449,0.1006975397467613,0.0961364209651947,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607672274112701,1.0,1.0,0.9778904318809508,1.0,-0.6040735840797424,0.2597714960575104,0.3443021178245544,0.0968209728598594,0.0,0.0,0.139888733625412,24.76133155822754,25.0,0.2223003506660461,-4246.88671875,37.96449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949318930506706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570528745651,0.1151612922549247,-4.237610482960008e-06,0.0,9.634379966882987e-05,0.0,0.0,4.481382846832275,0.0,0.0,0.0,0.2721799612045288,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219629053026437,-913.436767578125,304.14910888671875,0.602992594242096,0.0636078938841819,0.0579880662262439,293.1373596191406,297.1499938964844,293.1499938964844,0.0268319621682167,-1059.8720703125,304.1484069824219,0.6232867240905762,0.0702283680438995,0.0672888532280922,293.14422607421875,297.1499938964844,293.1499938964844,0.0307241883128881,-836.1951904296875,304.1490478515625,0.6363098621368408,0.0750254616141319,0.0530847422778606,293.1380920410156,297.1499938964844,293.1499938964844,0.0527605861425399,-1514.2841796875,304.14849853515625,0.7032391428947449,0.1006975397467613,0.0961364209651947,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607672274112701,1.0,1.0,0.9778904318809508,1.0,-0.6040735840797424,0.2597714960575104,0.3443021178245544,0.0968209728598594,0.0,0.0,0.139888733625412,24.76133155822754,25.0,0.2223003506660461,-4246.88671875,37.96449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949318930506706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570528745651,0.1151612922549247,-4.237610482960008e-06,0.0,9.634379966882987e-05,0.0,0.0,4.481382846832275,0.0,0.0,0.0,0.2721799612045288,4.0,0.0,1.0
