time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.022150881588459,-917.2684936523438,304.14910888671875,0.6040509939193726,0.0638806372880935,0.0582317635416984,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493215113878,-1066.4722900390625,304.1484069824219,0.6246275305747986,0.0706747621297836,0.0677085518836975,293.1436462402344,297.1499938964844,293.1499938964844,0.0309427920728921,-839.0977172851562,304.1490173339844,0.6371325850486755,0.075293131172657,0.0532695464789867,293.1377258300781,297.1499938964844,293.1499938964844,0.0530765950679779,-1519.8499755859375,304.1484680175781,0.7043026089668274,0.1010741367936134,0.09649059176445,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608881205320358,1.0,1.0,0.9776146411895752,1.0,-0.605510950088501,0.2602496743202209,0.3452612459659576,0.097435288131237,0.0,0.0,0.1401541084051132,24.75290870666504,25.0,0.1294527798891067,-4251.3681640625,38.1058464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950268730521202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115276999771595,0.1152812391519546,-4.237814664520556e-06,0.0,9.64401915553026e-05,0.0,0.0,4.48637056350708,0.0,0.0,0.0,0.2721991837024688,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.022150881588459,-917.2684936523438,304.14910888671875,0.6040509939193726,0.0638806372880935,0.0582317635416984,293.1367492675781,297.1499938964844,293.1499938964844,0.0271493215113878,-1066.4722900390625,304.1484069824219,0.6246275305747986,0.0706747621297836,0.0677085518836975,293.1436462402344,297.1499938964844,293.1499938964844,0.0309427920728921,-839.0977172851562,304.1490173339844,0.6371325850486755,0.075293131172657,0.0532695464789867,293.1377258300781,297.1499938964844,293.1499938964844,0.0530765950679779,-1519.8499755859375,304.1484680175781,0.7043026089668274,0.1010741367936134,0.09649059176445,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491099953651428,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608881205320358,1.0,1.0,0.9776146411895752,1.0,-0.605510950088501,0.2602496743202209,0.3452612459659576,0.097435288131237,0.0,0.0,0.1401541084051132,24.75290870666504,25.0,0.1294527798891067,-4251.3681640625,38.1058464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0950268730521202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115276999771595,0.1152812391519546,-4.237814664520556e-06,0.0,9.64401915553026e-05,0.0,0.0,4.48637056350708,0.0,0.0,0.0,0.2721991837024688,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022245854139328,-919.1964111328124,304.1490783691406,0.6045792102813721,0.0640176981687545,0.0583542734384536,293.1364440917969,297.1499938964844,293.1499938964844,0.0272918976843357,-1069.8319091796875,304.1484375,0.6253002285957336,0.0709002092480659,0.0679207071661949,293.1433410644531,297.1499938964844,293.1499938964844,0.0310548562556505,-840.5830688476562,304.14898681640625,0.6375513076782227,0.0754297450184822,0.0533640123903751,293.1375427246094,297.1499938964844,293.1499938964844,0.0532359518110752,-1522.659423828125,304.1484680175781,0.7048360705375671,0.1012639328837394,0.0966691672801971,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759181022644,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609499305486679,1.0,1.0,0.9774767160415648,1.0,-0.6062374114990234,0.2604911923408508,0.3457462191581726,0.0977463647723198,0.0,0.0,0.1402857899665832,24.74897003173828,25.0,0.0841316953301429,-4253.59326171875,38.17776870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0950705781579017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153361797332763,0.115340419113636,-4.237913799443049e-06,0.0,9.648454579291864e-05,0.0,0.0,4.48883056640625,0.0,0.0,0.0,0.2722086608409881,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022341476753354,-921.132080078125,304.1490783691406,0.6051064729690552,0.0641551911830902,0.0584771931171417,293.1361694335937,297.1499938964844,293.1499938964844,0.0274290218949317,-1073.2001953125,304.1484680175781,0.6259741187095642,0.0711270198225975,0.0681342408061027,293.14306640625,297.1499938964844,293.1499938964844,0.0311686769127845,-842.0900268554688,304.1489562988281,0.6379744410514832,0.0755681172013282,0.0534597709774971,293.13739013671875,297.1499938964844,293.1499938964844,0.0533961951732635,-1525.486328125,304.1484375,0.7053704857826233,0.1014547646045684,0.0968487337231636,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610126793384552,1.0,1.0,0.977341651916504,1.0,-0.606968879699707,0.2607341706752777,0.3462347090244293,0.0980600044131279,0.0,0.0,0.140418142080307,24.745235443115234,25.0,0.0412672199308872,-4255.8134765625,38.250518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.095111958682537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153954416513443,0.1153996810317039,-4.238012479618192e-06,0.0,9.652654262026772e-05,0.0,0.0,4.491293430328369,0.0,0.0,0.0,0.272218108177185,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225344784557819,-925.022705078125,304.1490783691406,0.6061574220657349,0.0644312128424644,0.0587240532040596,293.1356506347656,297.1499938964844,293.1499938964844,0.0276994463056325,-1079.989013671875,304.1485290527344,0.6273233294487,0.0715835765004158,0.0685644447803497,293.142578125,297.1499938964844,293.1499938964844,0.0314006246626377,-845.1554565429688,304.14892578125,0.6388310194015503,0.0758488625288009,0.0536543689668178,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190102040767,-1531.1868896484375,304.1484375,0.7064411640167236,0.1018390655517578,0.0972104966640472,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611406952142715,1.0,1.0,0.9770715236663818,1.0,-0.6084437370300293,0.2612233459949493,0.3472203612327575,0.0986944362521171,0.0,0.0,0.1406887620687484,24.738365173339844,25.0,-0.0389113500714302,-4260.26123046875,38.398197174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.095189481973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155160665512085,0.1155203059315681,-4.23821165895788e-06,0.0,9.66052248259075e-05,0.0,0.0,4.496304512023926,0.0,0.0,0.0,0.2722373306751251,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225344784557819,-925.022705078125,304.1490783691406,0.6061574220657349,0.0644312128424644,0.0587240532040596,293.1356506347656,297.1499938964844,293.1499938964844,0.0276994463056325,-1079.989013671875,304.1485290527344,0.6273233294487,0.0715835765004158,0.0685644447803497,293.142578125,297.1499938964844,293.1499938964844,0.0314006246626377,-845.1554565429688,304.14892578125,0.6388310194015503,0.0758488625288009,0.0536543689668178,293.1370544433594,297.1499938964844,293.1499938964844,0.0537190102040767,-1531.1868896484375,304.1484375,0.7064411640167236,0.1018390655517578,0.0972104966640472,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611406952142715,1.0,1.0,0.9770715236663818,1.0,-0.6084437370300293,0.2612233459949493,0.3472203612327575,0.0986944362521171,0.0,0.0,0.1406887620687484,24.738365173339844,25.0,-0.0389113500714302,-4260.26123046875,38.398197174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.095189481973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155160665512085,0.1155203059315681,-4.23821165895788e-06,0.0,9.66052248259075e-05,0.0,0.0,4.496304512023926,0.0,0.0,0.0,0.2722373306751251,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295327931642,-928.9329833984376,304.1490478515625,0.6072019338607788,0.064708225429058,0.0589719228446483,293.1351928710937,297.1499938964844,293.1499938964844,0.0279778372496366,-1086.8126220703125,304.1485595703125,0.6286709904670715,0.0720424279570579,0.0689972937107086,293.14208984375,297.1499938964844,293.1499938964844,0.0316368304193019,-848.2698974609375,304.1488952636719,0.6396965980529785,0.0761331766843795,0.0538518354296684,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444105863571,-1536.9405517578125,304.1484069824219,0.7075124382972717,0.1022263169288635,0.0975752174854278,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716168165207,1.0,1.0,0.9768013954162598,1.0,-0.6099300384521484,0.2617150247097015,0.3482149839401245,0.099337451159954,0.0,0.0,0.1409724652767181,24.7322998046875,25.0,-0.1117801070213317,-4264.7470703125,38.548336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0952625349164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156419068574905,0.1156461462378501,-4.238416295265779e-06,0.0,9.66793595580384e-05,0.0,0.0,4.501530647277832,0.0,0.0,0.0,0.2722573280334472,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295327931642,-928.9329833984376,304.1490478515625,0.6072019338607788,0.064708225429058,0.0589719228446483,293.1351928710937,297.1499938964844,293.1499938964844,0.0279778372496366,-1086.8126220703125,304.1485595703125,0.6286709904670715,0.0720424279570579,0.0689972937107086,293.14208984375,297.1499938964844,293.1499938964844,0.0316368304193019,-848.2698974609375,304.1488952636719,0.6396965980529785,0.0761331766843795,0.0538518354296684,293.13677978515625,297.1499938964844,293.1499938964844,0.0540444105863571,-1536.9405517578125,304.1484069824219,0.7075124382972717,0.1022263169288635,0.0975752174854278,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716168165207,1.0,1.0,0.9768013954162598,1.0,-0.6099300384521484,0.2617150247097015,0.3482149839401245,0.099337451159954,0.0,0.0,0.1409724652767181,24.7322998046875,25.0,-0.1117801070213317,-4264.7470703125,38.548336029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0952625349164009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156419068574905,0.1156461462378501,-4.238416295265779e-06,0.0,9.66793595580384e-05,0.0,0.0,4.501530647277832,0.0,0.0,0.0,0.2722573280334472,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229263771325349,-932.857421875,304.1490478515625,0.6082383990287781,0.064985916018486,0.0592204853892326,293.1347961425781,297.1499938964844,293.1499938964844,0.0282605551183223,-1093.666748046875,304.1485595703125,0.6300132274627686,0.0725017562508583,0.0694310367107391,293.1416931152344,297.1499938964844,293.1499938964844,0.0318756327033042,-851.411376953125,304.1488647460937,0.6405656933784485,0.0764191523194313,0.0540507994592189,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719306588172,-1542.7393798828125,304.1484069824219,0.70858234167099,0.1026160791516304,0.0979424268007278,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614050567150116,1.0,1.0,0.976535141468048,1.0,-0.611423134803772,0.2622071504592895,0.34921595454216,0.0999879986047744,0.0,0.0,0.1412752121686935,24.7270565032959,25.0,-0.176662266254425,-4269.30859375,38.700477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0953339412808418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157757490873336,0.1157799884676933,-4.238631845510099e-06,0.0,9.675182809587568e-05,0.0,0.0,4.507087707519531,0.0,0.0,0.0,0.2722785770893097,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229263771325349,-932.857421875,304.1490478515625,0.6082383990287781,0.064985916018486,0.0592204853892326,293.1347961425781,297.1499938964844,293.1499938964844,0.0282605551183223,-1093.666748046875,304.1485595703125,0.6300132274627686,0.0725017562508583,0.0694310367107391,293.1416931152344,297.1499938964844,293.1499938964844,0.0318756327033042,-851.411376953125,304.1488647460937,0.6405656933784485,0.0764191523194313,0.0540507994592189,293.1365051269531,297.1499938964844,293.1499938964844,0.0543719306588172,-1542.7393798828125,304.1484069824219,0.70858234167099,0.1026160791516304,0.0979424268007278,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614050567150116,1.0,1.0,0.976535141468048,1.0,-0.611423134803772,0.2622071504592895,0.34921595454216,0.0999879986047744,0.0,0.0,0.1412752121686935,24.7270565032959,25.0,-0.176662266254425,-4269.30859375,38.700477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0953339412808418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157757490873336,0.1157799884676933,-4.238631845510099e-06,0.0,9.675182809587568e-05,0.0,0.0,4.507087707519531,0.0,0.0,0.0,0.2722785770893097,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249574571847,-936.7947998046876,304.1490173339844,0.6092668771743774,0.0652642920613288,0.0594696626067161,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498779267072,-1100.5643310546875,304.1485595703125,0.6313486695289612,0.0729608386754989,0.0698646679520607,293.14129638671875,297.1499938964844,293.1499938964844,0.0321160890161991,-854.5674438476562,304.1488342285156,0.6414356827735901,0.0767060220241546,0.0542504861950874,293.1362609863281,297.1499938964844,293.1499938964844,0.0547013580799102,-1548.579833984375,304.1483764648437,0.709642231464386,0.1030082628130912,0.0983119308948516,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.161540612578392,1.0,1.0,0.9762688875198364,1.0,-0.6129206418991089,0.262698769569397,0.3502218425273895,0.1006456688046455,0.0,0.0,0.1416021734476089,24.72256088256836,25.0,-0.2383930385112762,-4273.98876953125,38.85429763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0954063832759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159199997782707,0.1159242391586303,-4.238862857164349e-06,0.0,9.6825351647567e-05,0.0,0.0,4.513076305389404,0.0,0.0,0.0,0.272301435470581,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249574571847,-936.7947998046876,304.1490173339844,0.6092668771743774,0.0652642920613288,0.0594696626067161,293.1344299316406,297.1499938964844,293.1499938964844,0.0285498779267072,-1100.5643310546875,304.1485595703125,0.6313486695289612,0.0729608386754989,0.0698646679520607,293.14129638671875,297.1499938964844,293.1499938964844,0.0321160890161991,-854.5674438476562,304.1488342285156,0.6414356827735901,0.0767060220241546,0.0542504861950874,293.1362609863281,297.1499938964844,293.1499938964844,0.0547013580799102,-1548.579833984375,304.1483764648437,0.709642231464386,0.1030082628130912,0.0983119308948516,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.161540612578392,1.0,1.0,0.9762688875198364,1.0,-0.6129206418991089,0.262698769569397,0.3502218425273895,0.1006456688046455,0.0,0.0,0.1416021734476089,24.72256088256836,25.0,-0.2383930385112762,-4273.98876953125,38.85429763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0954063832759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159199997782707,0.1159242391586303,-4.238862857164349e-06,0.0,9.6825351647567e-05,0.0,0.0,4.513076305389404,0.0,0.0,0.0,0.272301435470581,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232249423861503,-938.7692260742188,304.1490173339844,0.609778642654419,0.0654038116335868,0.0595945343375206,293.1342468261719,297.1499938964844,293.1499938964844,0.0288786608725786,-1103.724853515625,304.1482238769531,0.6320148706436157,0.073190651834011,0.0700815841555595,293.1411437988281,297.1499938964844,293.1499938964844,0.0322369001805782,-856.150634765625,304.1488342285156,0.6418712735176086,0.0768498182296752,0.0543505810201168,293.1361389160156,297.1499938964844,293.1499938964844,0.0548667833209037,-1551.515625,304.1483764648437,0.7101677060127258,0.1032052710652351,0.0984975546598434,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497954487800598,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616090685129165,1.0,1.0,0.9761357307434082,1.0,-0.6136711835861206,0.2629444599151611,0.3507267236709595,0.1009771972894668,0.0,0.0,0.1417759954929351,24.72052383422852,25.0,-0.2718162536621094,-4276.38818359375,38.93179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0954436957836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159965768456459,0.1160008162260055,-4.238985184201738e-06,0.0,9.68632157309912e-05,0.0,0.0,4.5162553787231445,0.0,0.0,0.0,0.2723135352134704,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233254246413707,-940.7481689453124,304.1490173339844,0.6102891564369202,0.0655436292290687,0.0597196333110332,293.13409423828125,297.1499938964844,293.1499938964844,0.0293361991643905,-1107.065673828125,304.14776611328125,0.6326817274093628,0.0734211280941963,0.0702990069985389,293.1409912109375,297.1499938964844,293.1499938964844,0.0323581434786319,-857.73779296875,304.1488342285156,0.6423076391220093,0.0769939497113227,0.0544508658349514,293.13604736328125,297.1499938964844,293.1499938964844,0.0550327375531196,-1554.4630126953125,304.1483764648437,0.7106907367706299,0.1034030020236969,0.0986837968230247,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549854040145874,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616779714822769,1.0,1.0,0.9760037064552308,1.0,-0.6144236922264099,0.2631903886795044,0.3512332737445831,0.1013105660676956,0.0,0.0,0.1419581621885299,24.718595504760746,25.0,-0.3095259070396423,-4278.84033203125,39.009708404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0954821109771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160767152905464,0.116080954670906,-4.239112513459986e-06,0.0,9.690220758784562e-05,0.0,0.0,4.5195817947387695,0.0,0.0,0.0,0.2723262310028076,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235282722860574,-944.7271728515624,304.1490173339844,0.6113074421882629,0.0658245682716369,0.0599709339439868,293.1338195800781,297.1499938964844,293.1499938964844,0.0297360625118017,-1114.1900634765625,304.1478576660156,0.6340136528015137,0.0738816261291503,0.0707339793443679,293.14068603515625,297.1499938964844,293.1499938964844,0.0326024033129215,-860.9306030273438,304.1488037109375,0.6431838870048523,0.0772836729884147,0.0546524003148078,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668290376663,-1560.403076171875,304.1483459472656,0.7117312550544739,0.10380120575428,0.0990587994456291,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1471252441406,1.0,0.1618171334266662,1.0,1.0,0.9757396578788756,1.0,-0.6159343123435974,0.2636829614639282,0.3522513508796692,0.1019830107688903,0.0,0.0,0.1423561125993728,24.715068817138672,25.0,-0.3896116614341736,-4283.962890625,39.166839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0955641865730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162514761090278,0.1162557154893875,-4.239388545101974e-06,0.0,9.69855027506128e-05,0.0,0.0,4.526836395263672,0.0,0.0,0.0,0.272353857755661,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235282722860574,-944.7271728515624,304.1490173339844,0.6113074421882629,0.0658245682716369,0.0599709339439868,293.1338195800781,297.1499938964844,293.1499938964844,0.0297360625118017,-1114.1900634765625,304.1478576660156,0.6340136528015137,0.0738816261291503,0.0707339793443679,293.14068603515625,297.1499938964844,293.1499938964844,0.0326024033129215,-860.9306030273438,304.1488037109375,0.6431838870048523,0.0772836729884147,0.0546524003148078,293.13580322265625,297.1499938964844,293.1499938964844,0.0553668290376663,-1560.403076171875,304.1483459472656,0.7117312550544739,0.10380120575428,0.0990587994456291,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.319580078125,291.1471252441406,1.0,0.1618171334266662,1.0,1.0,0.9757396578788756,1.0,-0.6159343123435974,0.2636829614639282,0.3522513508796692,0.1019830107688903,0.0,0.0,0.1423561125993728,24.715068817138672,25.0,-0.3896116614341736,-4283.962890625,39.166839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0955641865730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162514761090278,0.1162557154893875,-4.239388545101974e-06,0.0,9.69855027506128e-05,0.0,0.0,4.526836395263672,0.0,0.0,0.0,0.272353857755661,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337108701467,-948.7359619140624,304.14898681640625,0.6123176217079163,0.0661074668169021,0.0602238848805427,293.1335754394531,297.1499938964844,293.1499938964844,0.0301077272742986,-1121.074951171875,304.14794921875,0.6353451609611511,0.0743427723646164,0.0711692869663238,293.1404113769531,297.1499938964844,293.1499938964844,0.0328491441905498,-864.149658203125,304.1488037109375,0.644066333770752,0.0775755643844604,0.0548553653061389,293.1356201171875,297.1499938964844,293.1499938964844,0.0557038225233554,-1566.4034423828125,304.1483459472656,0.712766170501709,0.1042031198740005,0.099437192082405,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619578301906585,1.0,1.0,0.9754756093025208,1.0,-0.6174530982971191,0.2641769051551819,0.3532761931419372,0.1026627644896507,0.0,0.0,0.1428006291389465,24.711822509765625,25.0,-0.4712550342082977,-4289.42333984375,39.32559585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0956544876098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116446703672409,0.1164509430527687,-4.239695954311173e-06,0.0,9.707714343676344e-05,0.0,0.0,4.53494119644165,0.0,0.0,0.0,0.2723847329616546,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337108701467,-948.7359619140624,304.14898681640625,0.6123176217079163,0.0661074668169021,0.0602238848805427,293.1335754394531,297.1499938964844,293.1499938964844,0.0301077272742986,-1121.074951171875,304.14794921875,0.6353451609611511,0.0743427723646164,0.0711692869663238,293.1404113769531,297.1499938964844,293.1499938964844,0.0328491441905498,-864.149658203125,304.1488037109375,0.644066333770752,0.0775755643844604,0.0548553653061389,293.1356201171875,297.1499938964844,293.1499938964844,0.0557038225233554,-1566.4034423828125,304.1483459472656,0.712766170501709,0.1042031198740005,0.099437192082405,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619578301906585,1.0,1.0,0.9754756093025208,1.0,-0.6174530982971191,0.2641769051551819,0.3532761931419372,0.1026627644896507,0.0,0.0,0.1428006291389465,24.711822509765625,25.0,-0.4712550342082977,-4289.42333984375,39.32559585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0956544876098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116446703672409,0.1164509430527687,-4.239695954311173e-06,0.0,9.707714343676344e-05,0.0,0.0,4.53494119644165,0.0,0.0,0.0,0.2723847329616546,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239421110600233,-952.78125,304.14898681640625,0.6133195757865906,0.0663927346467971,0.06047885119915,293.1333312988281,297.1499938964844,293.1499938964844,0.0304898768663406,-1127.9913330078125,304.1479797363281,0.6366807818412781,0.0748056173324585,0.0716059580445289,293.1401672363281,297.1499938964844,293.1499938964844,0.0330987051129341,-867.3995971679688,304.1487731933594,0.6449569463729858,0.0778699740767479,0.055060014128685,293.1354064941406,297.1499938964844,293.1499938964844,0.0560440681874752,-1572.470947265625,304.1483154296875,0.7137981057167053,0.104609191417694,0.0998193770647049,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026081085205,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1620999872684478,1.0,1.0,0.9752153754234314,1.0,-0.6189824938774109,0.2646731734275818,0.3543093204498291,0.1033503115177154,0.0,0.0,0.1432990729808807,24.70869827270508,25.0,-0.5654745101928711,-4295.29833984375,39.486087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0957548692822456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166655793786048,0.1166698187589645,-4.240039743308444e-06,0.0,9.717901411931962e-05,0.0,0.0,4.5440287590026855,0.0,0.0,0.0,0.2724193036556244,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239421110600233,-952.78125,304.14898681640625,0.6133195757865906,0.0663927346467971,0.06047885119915,293.1333312988281,297.1499938964844,293.1499938964844,0.0304898768663406,-1127.9913330078125,304.1479797363281,0.6366807818412781,0.0748056173324585,0.0716059580445289,293.1401672363281,297.1499938964844,293.1499938964844,0.0330987051129341,-867.3995971679688,304.1487731933594,0.6449569463729858,0.0778699740767479,0.055060014128685,293.1354064941406,297.1499938964844,293.1499938964844,0.0560440681874752,-1572.470947265625,304.1483154296875,0.7137981057167053,0.104609191417694,0.0998193770647049,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026081085205,0.050000000745058,0.2288336604833603,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1620999872684478,1.0,1.0,0.9752153754234314,1.0,-0.6189824938774109,0.2646731734275818,0.3543093204498291,0.1033503115177154,0.0,0.0,0.1432990729808807,24.70869827270508,25.0,-0.5654745101928711,-4295.29833984375,39.486087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0957548692822456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166655793786048,0.1166698187589645,-4.240039743308444e-06,0.0,9.717901411931962e-05,0.0,0.0,4.5440287590026855,0.0,0.0,0.0,0.2724193036556244,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241540279239416,-956.8735961914062,304.1489562988281,0.6143172383308411,0.0666811242699623,0.0607364736497402,293.13311767578125,297.1499938964844,293.1499938964844,0.0308760032057762,-1134.9490966796875,304.14801025390625,0.6380242109298706,0.0752710402011871,0.0720448791980743,293.1399230957031,297.1499938964844,293.1499938964844,0.0333516225218772,-870.6873779296875,304.1487731933594,0.645858108997345,0.078167513012886,0.0552667640149593,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883669674396,-1578.620361328125,304.1483154296875,0.7148306369781494,0.1050203666090965,0.1002062112092971,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503204464912415,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622436940670013,1.0,1.0,0.9749552011489868,1.0,-0.6205258369445801,0.2651734352111816,0.3553524315357208,0.1040461212396621,0.0,0.0,0.1438650786876678,24.705581665039062,25.0,-0.6619343161582947,-4301.7109375,39.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0958681404590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169143468141555,0.1169185861945152,-4.240429461788153e-06,0.0,9.729397424962372e-05,0.0,0.0,4.5543599128723145,0.0,0.0,0.0,0.2724586129188537,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241540279239416,-956.8735961914062,304.1489562988281,0.6143172383308411,0.0666811242699623,0.0607364736497402,293.13311767578125,297.1499938964844,293.1499938964844,0.0308760032057762,-1134.9490966796875,304.14801025390625,0.6380242109298706,0.0752710402011871,0.0720448791980743,293.1399230957031,297.1499938964844,293.1499938964844,0.0333516225218772,-870.6873779296875,304.1487731933594,0.645858108997345,0.078167513012886,0.0552667640149593,293.1351928710937,297.1499938964844,293.1499938964844,0.0563883669674396,-1578.620361328125,304.1483154296875,0.7148306369781494,0.1050203666090965,0.1002062112092971,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503204464912415,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622436940670013,1.0,1.0,0.9749552011489868,1.0,-0.6205258369445801,0.2651734352111816,0.3553524315357208,0.1040461212396621,0.0,0.0,0.1438650786876678,24.705581665039062,25.0,-0.6619343161582947,-4301.7109375,39.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0958681404590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169143468141555,0.1169185861945152,-4.240429461788153e-06,0.0,9.729397424962372e-05,0.0,0.0,4.5543599128723145,0.0,0.0,0.0,0.2724586129188537,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242613907903432,-958.9388427734376,304.1489562988281,0.6148157119750977,0.0668265745043754,0.0608663707971572,293.1330261230469,297.1499938964844,293.1499938964844,0.0310706254094839,-1138.445068359375,304.14801025390625,0.6387001276016235,0.0755048170685768,0.0722653120756149,293.1398010253906,297.1499938964844,293.1499938964844,0.0334793664515018,-872.3458862304688,304.1487731933594,0.6463134288787842,0.0783174708485603,0.055370956659317,293.13507080078125,297.1499938964844,293.1499938964844,0.0565635487437248,-1581.7532958984375,304.1483154296875,0.7153521776199341,0.1052344143390655,0.1004031673073768,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503805875778198,0.050000000745058,0.2288274019956588,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623161435127258,1.0,1.0,0.974825084209442,1.0,-0.6213051676750183,0.2654261291027069,0.3558790683746338,0.104397527873516,0.0,0.0,0.1441748738288879,24.70390892028809,25.0,-0.7115719318389893,-4305.1455078125,39.73068618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.0959300175309181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170507296919822,0.1170549690723419,-4.24064319304307e-06,0.0,9.735676576383412e-05,0.0,0.0,4.560025215148926,0.0,0.0,0.0,0.27248015999794,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243697669357061,-961.0184936523438,304.1489562988281,0.615328848361969,0.0669731050729751,0.0609970353543758,293.1329345703125,297.1499938964844,293.1499938964844,0.0312663428485393,-1141.9539794921875,304.14801025390625,0.6393933892250061,0.0757394805550575,0.0724863931536674,293.13970947265625,297.1499938964844,293.1499938964844,0.0336080193519592,-874.0149536132812,304.14874267578125,0.6467870473861694,0.0784683972597122,0.055475678294897,293.1344299316406,297.1499938964844,293.1499938964844,0.0567839816212654,-1585.7066650390625,304.148193359375,0.7160096168518066,0.1055515930056572,0.100652702152729,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504572987556458,0.050000000745058,0.2288247048854828,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623899191617965,1.0,1.0,0.9746967554092408,1.0,-0.6221491694450378,0.2657066881656647,0.3564425110816955,0.1047619581222534,0.0,0.0,0.1445070654153823,24.699716567993164,25.0,-0.8277148604393005,-4308.90283203125,39.8172492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.0959960222244262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171966642141342,0.1172009035944938,-4.240871476213215e-06,0.0,9.742376278154552e-05,0.0,0.0,4.566088199615479,0.0,0.0,0.0,0.2725032269954681,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245911516249179,-965.2554321289062,304.14892578125,0.6164250373840332,0.0672707259654998,0.0612613521516323,293.1327209472656,297.1499938964844,293.1499938964844,0.0316627249121665,-1149.0447998046875,304.14801025390625,0.6408583521842957,0.0762123316526413,0.0729309096932411,293.13946533203125,297.1499938964844,293.1499938964844,0.0338699333369731,-877.4125366210938,304.14874267578125,0.6478162407875061,0.0787742659449577,0.0556871406733989,293.1319885253906,297.1499938964844,293.1499938964844,0.0574517175555229,-1597.7244873046875,304.1476745605469,0.7179811000823975,0.1064395904541015,0.1014120206236839,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865978240967,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625457406044006,1.0,1.0,0.9744401574134828,1.0,-0.6241552829742432,0.2664052546024322,0.3577500283718109,0.1055541485548019,0.0,0.0,0.1452921032905578,24.680009841918945,25.0,-1.6371426582336426,-4317.923828125,40.013214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.0961420759558677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175324916839599,0.1175367310643196,-4.241380793246208e-06,0.0,9.757198131410404e-05,0.0,0.0,4.580027580261231,0.0,0.0,0.0,0.2725561261177063,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245911516249179,-965.2554321289062,304.14892578125,0.6164250373840332,0.0672707259654998,0.0612613521516323,293.1327209472656,297.1499938964844,293.1499938964844,0.0316627249121665,-1149.0447998046875,304.14801025390625,0.6408583521842957,0.0762123316526413,0.0729309096932411,293.13946533203125,297.1499938964844,293.1499938964844,0.0338699333369731,-877.4125366210938,304.14874267578125,0.6478162407875061,0.0787742659449577,0.0556871406733989,293.1319885253906,297.1499938964844,293.1499938964844,0.0574517175555229,-1597.7244873046875,304.1476745605469,0.7179811000823975,0.1064395904541015,0.1014120206236839,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506865978240967,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625457406044006,1.0,1.0,0.9744401574134828,1.0,-0.6241552829742432,0.2664052546024322,0.3577500283718109,0.1055541485548019,0.0,0.0,0.1452921032905578,24.680009841918945,25.0,-1.6371426582336426,-4317.923828125,40.013214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.0961420759558677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175324916839599,0.1175367310643196,-4.241380793246208e-06,0.0,9.757198131410404e-05,0.0,0.0,4.580027580261231,0.0,0.0,0.0,0.2725561261177063,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024822399020195,-969.6691284179688,304.1488952636719,0.617577850818634,0.0675775557756424,0.0615328587591648,293.13250732421875,297.1499938964844,293.1499938964844,0.0320693776011467,-1156.3028564453125,304.14801025390625,0.6423905491828918,0.076692409813404,0.0733812451362609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341421030461788,-880.945556640625,304.1487121582031,0.6489161252975464,0.0790883526206016,0.0559035465121269,293.12896728515625,297.1499938964844,293.1499938964844,0.0583104453980922,-1613.232666015625,304.14703369140625,0.7204513549804688,0.1075074151158332,0.1023869290947914,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627149730920791,1.0,1.0,0.9741834998130798,1.0,-0.6264395713806152,0.267223447561264,0.3592161238193512,0.1064039841294288,0.0,0.0,0.1463732421398162,24.653383255004883,25.0,-2.654502391815185,-4329.51416015625,40.23278045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0963148772716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179874315857887,0.1179916784167289,-4.242036084178835e-06,0.0,9.774735372047871e-05,0.0,0.0,4.598882675170898,0.0,0.0,0.0,0.2726271450519562,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024822399020195,-969.6691284179688,304.1488952636719,0.617577850818634,0.0675775557756424,0.0615328587591648,293.13250732421875,297.1499938964844,293.1499938964844,0.0320693776011467,-1156.3028564453125,304.14801025390625,0.6423905491828918,0.076692409813404,0.0733812451362609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341421030461788,-880.945556640625,304.1487121582031,0.6489161252975464,0.0790883526206016,0.0559035465121269,293.12896728515625,297.1499938964844,293.1499938964844,0.0583104453980922,-1613.232666015625,304.14703369140625,0.7204513549804688,0.1075074151158332,0.1023869290947914,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069576025009,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627149730920791,1.0,1.0,0.9741834998130798,1.0,-0.6264395713806152,0.267223447561264,0.3592161238193512,0.1064039841294288,0.0,0.0,0.1463732421398162,24.653383255004883,25.0,-2.654502391815185,-4329.51416015625,40.23278045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0963148772716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179874315857887,0.1179916784167289,-4.242036084178835e-06,0.0,9.774735372047871e-05,0.0,0.0,4.598882675170898,0.0,0.0,0.0,0.2726271450519562,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250638201832771,-974.255859375,304.1488647460937,0.6187574863433838,0.0678948983550071,0.0618135593831539,293.1322937011719,297.1499938964844,293.1499938964844,0.0324860699474811,-1163.716552734375,304.1479797363281,0.6439595222473145,0.0771809443831443,0.073839321732521,293.13897705078125,297.1499938964844,293.1499938964844,0.0344241373240947,-884.6033935546875,304.1486511230469,0.6500542759895325,0.0794116407632827,0.0561262592673301,293.1259155273437,297.1499938964844,293.1499938964844,0.0592538863420486,-1630.3251953125,304.1464538574219,0.7231024503707886,0.1086619272828102,0.1034586504101753,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628974378108978,1.0,1.0,0.9739360809326172,1.0,-0.628867506980896,0.2681025862693786,0.3607649505138397,0.1072858944535255,0.0,0.0,0.1477813869714737,24.62613677978516,25.0,-3.065800666809082,-4343.8359375,40.46826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.0965251475572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185953542590141,0.1185995936393737,-4.242924205755116e-06,0.0,9.796075755730271e-05,0.0,0.0,4.624108791351318,0.0,0.0,0.0,0.2727221548557281,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250638201832771,-974.255859375,304.1488647460937,0.6187574863433838,0.0678948983550071,0.0618135593831539,293.1322937011719,297.1499938964844,293.1499938964844,0.0324860699474811,-1163.716552734375,304.1479797363281,0.6439595222473145,0.0771809443831443,0.073839321732521,293.13897705078125,297.1499938964844,293.1499938964844,0.0344241373240947,-884.6033935546875,304.1486511230469,0.6500542759895325,0.0794116407632827,0.0561262592673301,293.1259155273437,297.1499938964844,293.1499938964844,0.0592538863420486,-1630.3251953125,304.1464538574219,0.7231024503707886,0.1086619272828102,0.1034586504101753,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628974378108978,1.0,1.0,0.9739360809326172,1.0,-0.628867506980896,0.2681025862693786,0.3607649505138397,0.1072858944535255,0.0,0.0,0.1477813869714737,24.62613677978516,25.0,-3.065800666809082,-4343.8359375,40.46826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.0965251475572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185953542590141,0.1185995936393737,-4.242924205755116e-06,0.0,9.796075755730271e-05,0.0,0.0,4.624108791351318,0.0,0.0,0.0,0.2727221548557281,4.0,0.0,1.0
