time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253143887966871,-978.9864501953124,304.1488342285156,0.6199558973312378,0.0682229548692703,0.0621039681136608,293.1320495605469,297.1499938964844,293.1499938964844,0.0329109095036983,-1171.2451171875,304.14794921875,0.6455556750297546,0.0776775479316711,0.0743053331971168,293.13873291015625,297.1499938964844,293.1499938964844,0.0347135215997695,-888.3479614257812,304.14862060546875,0.6512187719345093,0.0797429755330085,0.056354995816946,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486319839954,-1648.4051513671875,304.14599609375,0.7258502840995789,0.1098776459693908,0.1045929715037345,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630928516387939,1.0,1.0,0.9736886620521544,1.0,-0.6313990354537964,0.269025444984436,0.3623735904693603,0.108192466199398,0.0,0.0,0.1494717299938202,24.60001945495605,25.0,-2.8782899379730225,-4360.580078125,40.71736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.0967850908637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193450093269348,0.1193492487072944,-4.24406471211114e-06,0.0,9.822456195252016e-05,0.0,0.0,4.655291557312012,0.0,0.0,0.0,0.272840142250061,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253143887966871,-978.9864501953124,304.1488342285156,0.6199558973312378,0.0682229548692703,0.0621039681136608,293.1320495605469,297.1499938964844,293.1499938964844,0.0329109095036983,-1171.2451171875,304.14794921875,0.6455556750297546,0.0776775479316711,0.0743053331971168,293.13873291015625,297.1499938964844,293.1499938964844,0.0347135215997695,-888.3479614257812,304.14862060546875,0.6512187719345093,0.0797429755330085,0.056354995816946,293.1229248046875,297.1499938964844,293.1499938964844,0.0602486319839954,-1648.4051513671875,304.14599609375,0.7258502840995789,0.1098776459693908,0.1045929715037345,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630928516387939,1.0,1.0,0.9736886620521544,1.0,-0.6313990354537964,0.269025444984436,0.3623735904693603,0.108192466199398,0.0,0.0,0.1494717299938202,24.60001945495605,25.0,-2.8782899379730225,-4360.580078125,40.71736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.0967850908637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193450093269348,0.1193492487072944,-4.24406471211114e-06,0.0,9.822456195252016e-05,0.0,0.0,4.655291557312012,0.0,0.0,0.0,0.272840142250061,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254428554326295,-981.3993530273438,304.1488037109375,0.6205611228942871,0.0683909058570861,0.0622527711093425,293.1319274902344,297.1499938964844,293.1499938964844,0.0331256575882434,-1175.0386962890625,304.1479187011719,0.6463615894317627,0.0779283493757247,0.0745408684015274,293.1386108398437,297.1499938964844,293.1499938964844,0.0348599404096603,-890.2387084960938,304.14862060546875,0.6518074870109558,0.0799107924103736,0.0564710535109043,293.1214904785156,297.1499938964844,293.1499938964844,0.0607611872255802,-1657.7447509765625,304.1457824707031,0.727252721786499,0.1105055510997772,0.1051797792315483,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631952673196792,1.0,1.0,0.9735649824142456,1.0,-0.6326978206634521,0.2695007920265198,0.3631970286369324,0.1086538881063461,0.0,0.0,0.1504043787717819,24.587581634521484,25.0,-2.665759563446045,-4369.7255859375,40.84665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.869140625,18000.0,0.0,0.0,0.0969371572136879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197651773691177,0.1197694242000579,-4.24472136728582e-06,0.0,9.83788922894746e-05,0.0,0.0,4.672800540924072,0.0,0.0,0.0,0.2729066610336303,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255731754004955,-983.8386840820312,304.1487731933594,0.62116938829422,0.0685611069202423,0.0624036230146884,293.1318054199219,297.1499938964844,293.1499938964844,0.033341746777296,-1178.848388671875,304.1479187011719,0.6471721529960632,0.0781808793544769,0.0747778639197349,293.13848876953125,297.1499938964844,293.1499938964844,0.0350072830915451,-892.138916015625,304.1485900878906,0.6523998975753784,0.0800802037119865,0.0565880499780178,293.1200561523437,297.1499938964844,293.1499938964844,0.0612817741930484,-1667.2481689453125,304.1455993652344,0.7286707162857056,0.1111447215080261,0.1057774350047111,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633003801107406,1.0,1.0,0.9734475016593932,1.0,-0.6340150237083435,0.26998370885849,0.3640312850475311,0.1091198995709419,0.0,0.0,0.1513811349868774,24.57550430297852,25.0,-2.4277710914611816,-4379.2880859375,40.978660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0971032977104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202088966965675,0.1202131360769271,-4.2454230424482375e-06,0.0,9.85475053312257e-05,0.0,0.0,4.691310405731201,0.0,0.0,0.0,0.2729771137237549,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258398223668336,-988.8045043945312,304.14874267578125,0.6223989129066467,0.0689088031649589,0.0627119541168212,293.1315612792969,297.1499938964844,293.1499938964844,0.0337810069322586,-1186.5703125,304.1478881835937,0.6488190293312073,0.0786957591772079,0.0752597004175186,293.13818359375,297.1499938964844,293.1499938964844,0.0353086479008197,-896.0182495117188,304.1485595703125,0.6536098718643188,0.0804296731948852,0.0568280704319477,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484328389167,-1686.7760009765625,304.1452941894531,0.7315626740455627,0.1124588549137115,0.1070071905851364,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635192632675171,1.0,1.0,0.9732125997543336,1.0,-0.6367153525352478,0.2709774672985077,0.3657378852367401,0.1100680530071258,0.0,0.0,0.1534619927406311,24.552209854125977,25.0,-1.989762783050537,-4399.67529296875,41.25187301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.097484104335308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646273732185,0.1211688742041587,-4.246957814757479e-06,0.0,9.893397509586066e-05,0.0,0.0,4.731241703033447,0.0,0.0,0.0,0.2731294333934784,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258398223668336,-988.8045043945312,304.14874267578125,0.6223989129066467,0.0689088031649589,0.0627119541168212,293.1315612792969,297.1499938964844,293.1499938964844,0.0337810069322586,-1186.5703125,304.1478881835937,0.6488190293312073,0.0786957591772079,0.0752597004175186,293.13818359375,297.1499938964844,293.1499938964844,0.0353086479008197,-896.0182495117188,304.1485595703125,0.6536098718643188,0.0804296731948852,0.0568280704319477,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484328389167,-1686.7760009765625,304.1452941894531,0.7315626740455627,0.1124588549137115,0.1070071905851364,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635192632675171,1.0,1.0,0.9732125997543336,1.0,-0.6367153525352478,0.2709774672985077,0.3657378852367401,0.1100680530071258,0.0,0.0,0.1534619927406311,24.552209854125977,25.0,-1.989762783050537,-4399.67529296875,41.25187301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.097484104335308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211646273732185,0.1211688742041587,-4.246957814757479e-06,0.0,9.893397509586066e-05,0.0,0.0,4.731241703033447,0.0,0.0,0.0,0.2731294333934784,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261144451797008,-993.8862915039062,304.1487121582031,0.6236484050750732,0.0692657083272934,0.0630285441875457,293.1312255859375,297.1499938964844,293.1499938964844,0.0342352613806724,-1194.5286865234375,304.1478271484375,0.6505205631256104,0.0792296826839447,0.0757576674222946,293.1378479003906,297.1499938964844,293.1499938964844,0.0356260612607002,-900.0957641601562,304.14849853515625,0.6548786759376526,0.0808008462190628,0.0570815615355968,293.11474609375,297.1499938964844,293.1499938964844,0.063445396721363,-1706.9407958984375,304.1450500488281,0.7345298528671265,0.1138162091374397,0.1082784011960029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637490540742874,1.0,1.0,0.9729776978492736,1.0,-0.6395107507705688,0.2720114588737488,0.3674993216991424,0.1110394150018692,0.0,0.0,0.1556909829378128,24.52935791015625,25.0,-1.7170110940933228,-4421.66650390625,41.53752517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.0979273244738578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221999824047088,0.1222042292356491,-4.248641289450461e-06,0.0,9.93837820715271e-05,0.0,0.0,4.7745795249938965,0.0,0.0,0.0,0.2732950448989868,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261144451797008,-993.8862915039062,304.1487121582031,0.6236484050750732,0.0692657083272934,0.0630285441875457,293.1312255859375,297.1499938964844,293.1499938964844,0.0342352613806724,-1194.5286865234375,304.1478271484375,0.6505205631256104,0.0792296826839447,0.0757576674222946,293.1378479003906,297.1499938964844,293.1499938964844,0.0356260612607002,-900.0957641601562,304.14849853515625,0.6548786759376526,0.0808008462190628,0.0570815615355968,293.11474609375,297.1499938964844,293.1499938964844,0.063445396721363,-1706.9407958984375,304.1450500488281,0.7345298528671265,0.1138162091374397,0.1082784011960029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637490540742874,1.0,1.0,0.9729776978492736,1.0,-0.6395107507705688,0.2720114588737488,0.3674993216991424,0.1110394150018692,0.0,0.0,0.1556909829378128,24.52935791015625,25.0,-1.7170110940933228,-4421.66650390625,41.53752517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.0979273244738578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221999824047088,0.1222042292356491,-4.248641289450461e-06,0.0,9.93837820715271e-05,0.0,0.0,4.7745795249938965,0.0,0.0,0.0,0.2732950448989868,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973046094179,-999.0885009765624,304.148681640625,0.6249393820762634,0.0696318969130516,0.0633532926440239,293.1308288574219,297.1499938964844,293.1499938964844,0.034708771854639,-1202.7987060546875,304.14776611328125,0.6523125767707825,0.0797856599092483,0.0762760937213897,293.13739013671875,297.1499938964844,293.1499938964844,0.0359644182026386,-904.4344482421876,304.1484375,0.6562442779541016,0.0811968445777893,0.0573521703481674,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990818738937,-1728.245361328125,304.144775390625,0.7376694679260254,0.1152836233377456,0.1096229329705238,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639904379844665,1.0,1.0,0.9727503657341005,1.0,-0.6424479484558105,0.27305468916893,0.3693932592868805,0.1121592670679092,0.0,0.0,0.1580627858638763,24.50494766235352,25.0,-1.4637973308563232,-4445.21923828125,41.83881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0984326153993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233137175440788,0.1233179718255996,-4.250466645316919e-06,0.0,9.989659156417474e-05,0.0,0.0,4.821280956268311,0.0,0.0,0.0,0.2734737396240234,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973046094179,-999.0885009765624,304.148681640625,0.6249393820762634,0.0696318969130516,0.0633532926440239,293.1308288574219,297.1499938964844,293.1499938964844,0.034708771854639,-1202.7987060546875,304.14776611328125,0.6523125767707825,0.0797856599092483,0.0762760937213897,293.13739013671875,297.1499938964844,293.1499938964844,0.0359644182026386,-904.4344482421876,304.1484375,0.6562442779541016,0.0811968445777893,0.0573521703481674,293.1119079589844,297.1499938964844,293.1499938964844,0.0645990818738937,-1728.245361328125,304.144775390625,0.7376694679260254,0.1152836233377456,0.1096229329705238,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639904379844665,1.0,1.0,0.9727503657341005,1.0,-0.6424479484558105,0.27305468916893,0.3693932592868805,0.1121592670679092,0.0,0.0,0.1580627858638763,24.50494766235352,25.0,-1.4637973308563232,-4445.21923828125,41.83881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0984326153993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233137175440788,0.1233179718255996,-4.250466645316919e-06,0.0,9.989659156417474e-05,0.0,0.0,4.821280956268311,0.0,0.0,0.0,0.2734737396240234,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267014354467391,-1004.4065551757812,304.1485900878906,0.6263383626937866,0.0700096562504768,0.0636870265007019,293.13037109375,297.1499938964844,293.1499938964844,0.0352015197277069,-1211.3773193359375,304.1476745605469,0.6542683839797974,0.0803650021553039,0.0768155753612518,293.13690185546875,297.1499938964844,293.1499938964844,0.0363235957920551,-909.0303955078124,304.1483764648437,0.6577805876731873,0.081618957221508,0.0576402246952056,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715458750724,-1753.73681640625,304.14422607421875,0.7414727210998535,0.1170947253704071,0.111237533390522,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642488837242126,1.0,1.0,0.9725230932235718,1.0,-0.6457622647285461,0.2741602957248688,0.3716019988059997,0.1135869920253753,0.0,0.0,0.1605394333600998,24.469995498657227,25.0,-1.204395055770874,-4470.57275390625,42.172611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.0989991426467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942024350166,0.1244984567165374,-4.252426151651889e-06,0.0,0.0001004715450108,0.0,0.0,4.870886325836182,0.0,0.0,0.0,0.2736638784408569,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267014354467391,-1004.4065551757812,304.1485900878906,0.6263383626937866,0.0700096562504768,0.0636870265007019,293.13037109375,297.1499938964844,293.1499938964844,0.0352015197277069,-1211.3773193359375,304.1476745605469,0.6542683839797974,0.0803650021553039,0.0768155753612518,293.13690185546875,297.1499938964844,293.1499938964844,0.0363235957920551,-909.0303955078124,304.1483764648437,0.6577805876731873,0.081618957221508,0.0576402246952056,293.10772705078125,297.1499938964844,293.1499938964844,0.0659715458750724,-1753.73681640625,304.14422607421875,0.7414727210998535,0.1170947253704071,0.111237533390522,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642488837242126,1.0,1.0,0.9725230932235718,1.0,-0.6457622647285461,0.2741602957248688,0.3716019988059997,0.1135869920253753,0.0,0.0,0.1605394333600998,24.469995498657227,25.0,-1.204395055770874,-4470.57275390625,42.172611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.0989991426467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942024350166,0.1244984567165374,-4.252426151651889e-06,0.0,0.0001004715450108,0.0,0.0,4.870886325836182,0.0,0.0,0.0,0.2736638784408569,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268568117171525,-1007.144775390625,304.1485900878906,0.6270942091941833,0.0702044516801834,0.0638583898544311,293.1300964355469,297.1499938964844,293.1499938964844,0.0354561060667037,-1215.801025390625,304.14764404296875,0.65532386302948,0.0806643739342689,0.0770937949419021,293.1366271972656,297.1499938964844,293.1499938964844,0.0365120992064476,-911.4398193359376,304.1483154296875,0.6586291790008545,0.081840880215168,0.0577912963926792,293.10498046875,297.1499938964844,293.1499938964844,0.0667812675237655,-1768.849853515625,304.143798828125,0.7437448501586914,0.11816968023777,0.1121961548924446,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534120798110962,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643869578838348,1.0,1.0,0.9724094271659852,1.0,-0.6476230621337891,0.2747651934623718,0.3728578388690948,0.1144251897931099,0.0,0.0,0.161820113658905,24.44667625427246,25.0,-1.2712411880493164,-4484.0615234375,42.3568229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.0993043482303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070648431778,0.125111311674118,-4.253448423696682e-06,0.0,0.0001007812898023,0.0,0.0,4.896676063537598,0.0,0.0,0.0,0.2737628221511841,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269982367753982,-1009.9472045898438,304.1485900878906,0.6278901696205139,0.0704038515686988,0.0640333741903305,293.1298217773437,297.1499938964844,293.1499938964844,0.0357168428599834,-1220.3272705078125,304.1476135253906,0.6564329266548157,0.0809705629944801,0.0773779675364494,293.1363220214844,297.1499938964844,293.1499938964844,0.0367072708904743,-913.9337158203124,304.1482849121094,0.6595332026481628,0.0820704251527786,0.0579473152756691,293.1018371582031,297.1499938964844,293.1499938964844,0.0676777362823486,-1785.6419677734375,304.143310546875,0.7462787628173828,0.11936005204916,0.1132611706852912,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537053346633911,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645319163799286,1.0,1.0,0.9723013043403624,1.0,-0.6496275663375854,0.2754091322422027,0.3742184638977051,0.1153460592031478,0.0,0.0,0.1631428003311157,24.419509887695312,25.0,-1.479454517364502,-4498.19970703125,42.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.0996231511235237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257400512695312,0.1257443130016327,-4.254500709066633e-06,0.0,0.0001011048370855,0.0,0.0,4.923331260681152,0.0,0.0,0.0,0.2738650739192962,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272610522806644,-1015.8021850585938,304.14862060546875,0.6296154260635376,0.0708197429776191,0.0643970817327499,293.12921142578125,297.1499938964844,293.1499938964844,0.0362599194049835,-1229.74365234375,304.1474914550781,0.6588255763053894,0.0816062986850738,0.077966958284378,293.1356201171875,297.1499938964844,293.1499938964844,0.0371210426092147,-919.2191772460938,304.1481628417969,0.6615217924118042,0.0825555622577667,0.0582764334976673,293.09423828125,297.1499938964844,293.1499938964844,0.0697530806064605,-1824.7442626953125,304.1420593261719,0.7522072196006775,0.1221137419342994,0.1157395094633102,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847046136856,1.0,1.0,0.9720851182937622,1.0,-0.6541122794151306,0.2768369913101196,0.3772752583026886,0.1174387112259864,0.0,0.0,0.1659690290689468,24.35354804992676,25.0,-2.1542065143585205,-4529.0009765625,42.99093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1003039106726646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127095028758049,0.1270992904901504,-4.256733518559486e-06,0.0,0.0001017957183648,0.0,0.0,4.98044490814209,0.0,0.0,0.0,0.2740839421749115,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272610522806644,-1015.8021850585938,304.14862060546875,0.6296154260635376,0.0708197429776191,0.0643970817327499,293.12921142578125,297.1499938964844,293.1499938964844,0.0362599194049835,-1229.74365234375,304.1474914550781,0.6588255763053894,0.0816062986850738,0.077966958284378,293.1356201171875,297.1499938964844,293.1499938964844,0.0371210426092147,-919.2191772460938,304.1481628417969,0.6615217924118042,0.0825555622577667,0.0582764334976673,293.09423828125,297.1499938964844,293.1499938964844,0.0697530806064605,-1824.7442626953125,304.1420593261719,0.7522072196006775,0.1221137419342994,0.1157395094633102,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981194496155,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.164847046136856,1.0,1.0,0.9720851182937622,1.0,-0.6541122794151306,0.2768369913101196,0.3772752583026886,0.1174387112259864,0.0,0.0,0.1659690290689468,24.35354804992676,25.0,-2.1542065143585205,-4529.0009765625,42.99093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1003039106726646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127095028758049,0.1270992904901504,-4.256733518559486e-06,0.0,0.0001017957183648,0.0,0.0,4.98044490814209,0.0,0.0,0.0,0.2740839421749115,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275215823203325,-1022.0447998046876,304.1486511230469,0.6315280795097351,0.0712623298168182,0.0647828951478004,293.1285095214844,297.1499938964844,293.1499938964844,0.0368346907198429,-1239.694580078125,304.1473693847656,0.661457896232605,0.0822761729359626,0.078586533665657,293.1348571777344,297.1499938964844,293.1499938964844,0.0375691130757331,-924.9398803710938,304.14801025390625,0.6637579202651978,0.083078533411026,0.058630708605051,293.0851745605469,297.1499938964844,293.1499938964844,0.0722067579627037,-1871.3546142578125,304.140625,0.7593136429786682,0.1253683120012283,0.1186908930540084,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015447616577,1.0,1.0,0.971868932247162,1.0,-0.6592528820037842,0.2784678637981415,0.3807849884033203,0.1198573037981987,0.0,0.0,0.169101282954216,24.273527145385746,25.0,-2.883545398712158,-4563.8310546875,43.49143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.025390625,18000.0,0.0,0.0,0.1010461747646331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286072731018066,0.128611534833908,-4.259210072632413e-06,0.0,0.0001025490273605,0.0,0.0,5.044294357299805,0.0,0.0,0.0,0.2743283212184906,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275215823203325,-1022.0447998046876,304.1486511230469,0.6315280795097351,0.0712623298168182,0.0647828951478004,293.1285095214844,297.1499938964844,293.1499938964844,0.0368346907198429,-1239.694580078125,304.1473693847656,0.661457896232605,0.0822761729359626,0.078586533665657,293.1348571777344,297.1499938964844,293.1499938964844,0.0375691130757331,-924.9398803710938,304.14801025390625,0.6637579202651978,0.083078533411026,0.058630708605051,293.0851745605469,297.1499938964844,293.1499938964844,0.0722067579627037,-1871.3546142578125,304.140625,0.7593136429786682,0.1253683120012283,0.1186908930540084,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015447616577,1.0,1.0,0.971868932247162,1.0,-0.6592528820037842,0.2784678637981415,0.3807849884033203,0.1198573037981987,0.0,0.0,0.169101282954216,24.273527145385746,25.0,-2.883545398712158,-4563.8310546875,43.49143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.025390625,18000.0,0.0,0.0,0.1010461747646331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286072731018066,0.128611534833908,-4.259210072632413e-06,0.0,0.0001025490273605,0.0,0.0,5.044294357299805,0.0,0.0,0.0,0.2743283212184906,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006792068481,-1028.712890625,304.14862060546875,0.6336307525634766,0.0717344358563423,0.0651938021183013,293.1277160644531,297.1499938964844,293.1499938964844,0.0374424792826175,-1250.200439453125,304.1472473144531,0.6643273234367371,0.0829819068312645,0.0792387574911117,293.13397216796875,297.1499938964844,293.1499938964844,0.0380527712404727,-931.10986328125,304.1478881835937,0.6662383675575256,0.0836409404873848,0.059011623263359,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205963850021,-1925.2626953125,304.1390686035156,0.7675677537918091,0.1291078627109527,0.1221022456884384,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.165600448846817,1.0,1.0,0.9716708064079284,1.0,-0.6650421619415283,0.2803090512752533,0.3847331404685974,0.1225789040327072,0.0,0.0,0.1725829839706421,24.18187713623047,25.0,-3.433199405670166,-4603.1552734375,44.05879592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.1018567979335784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303085088729858,0.1303127706050872,-4.262000402377453e-06,0.0,0.000103371705336,0.0,0.0,5.11628532409668,0.0,0.0,0.0,0.2746039032936096,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006792068481,-1028.712890625,304.14862060546875,0.6336307525634766,0.0717344358563423,0.0651938021183013,293.1277160644531,297.1499938964844,293.1499938964844,0.0374424792826175,-1250.200439453125,304.1472473144531,0.6643273234367371,0.0829819068312645,0.0792387574911117,293.13397216796875,297.1499938964844,293.1499938964844,0.0380527712404727,-931.10986328125,304.1478881835937,0.6662383675575256,0.0836409404873848,0.059011623263359,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205963850021,-1925.2626953125,304.1390686035156,0.7675677537918091,0.1291078627109527,0.1221022456884384,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.165600448846817,1.0,1.0,0.9716708064079284,1.0,-0.6650421619415283,0.2803090512752533,0.3847331404685974,0.1225789040327072,0.0,0.0,0.1725829839706421,24.18187713623047,25.0,-3.433199405670166,-4603.1552734375,44.05879592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.1018567979335784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303085088729858,0.1303127706050872,-4.262000402377453e-06,0.0,0.000103371705336,0.0,0.0,5.11628532409668,0.0,0.0,0.0,0.2746039032936096,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056631356477,-1035.8377685546875,304.1485900878906,0.6359252333641052,0.072238303720951,0.0656322240829467,293.1268310546875,297.1499938964844,293.1499938964844,0.03808419033885,-1261.27490234375,304.1470947265625,0.6674293279647827,0.0837250128388404,0.0799254477024078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385728515684604,-937.737548828125,304.147705078125,0.6689578890800476,0.0842441096901893,0.0594204105436801,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792923808097,-1986.2857666015625,304.137451171875,0.7769157886505127,0.1333161294460296,0.1259625852108001,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476387023926,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660487353801727,1.0,1.0,0.9714726209640504,1.0,-0.671474277973175,0.2823729813098907,0.3891012668609619,0.1255731135606765,0.0,0.0,0.1764381527900695,24.080961227416992,25.0,-3.7479233741760254,-4647.31689453125,44.69695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.1027470603585243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322212666273117,0.1322255283594131,-4.265159532224061e-06,0.0,0.0001042752046487,0.0,0.0,5.197456359863281,0.0,0.0,0.0,0.2749149203300476,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056631356477,-1035.8377685546875,304.1485900878906,0.6359252333641052,0.072238303720951,0.0656322240829467,293.1268310546875,297.1499938964844,293.1499938964844,0.03808419033885,-1261.27490234375,304.1470947265625,0.6674293279647827,0.0837250128388404,0.0799254477024078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385728515684604,-937.737548828125,304.147705078125,0.6689578890800476,0.0842441096901893,0.0594204105436801,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792923808097,-1986.2857666015625,304.137451171875,0.7769157886505127,0.1333161294460296,0.1259625852108001,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476387023926,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660487353801727,1.0,1.0,0.9714726209640504,1.0,-0.671474277973175,0.2823729813098907,0.3891012668609619,0.1255731135606765,0.0,0.0,0.1764381527900695,24.080961227416992,25.0,-3.7479233741760254,-4647.31689453125,44.69695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.1027470603585243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322212666273117,0.1322255283594131,-4.265159532224061e-06,0.0,0.0001042752046487,0.0,0.0,5.197456359863281,0.0,0.0,0.0,0.2749149203300476,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282672569155693,-1039.572021484375,304.1485290527344,0.6371423006057739,0.0725023970007896,0.0658621117472648,293.1263732910156,297.1499938964844,293.1499938964844,0.0384176969528198,-1267.0238037109375,304.1470031738281,0.6690625548362732,0.0841106101870536,0.080281876027584,293.1324768066406,297.1499938964844,293.1499938964844,0.0388464070856571,-941.2208251953124,304.14764404296875,0.6704021096229553,0.0845608934760093,0.0596353039145469,293.0574645996094,297.1499938964844,293.1499938964844,0.0798794701695442,-2019.322998046875,304.1366271972656,0.7819592952728271,0.135585606098175,0.1280522644519806,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578171014785767,0.050000000745058,0.228577584028244,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662923544645309,1.0,1.0,0.9713735580444336,1.0,-0.6749215126037598,0.2834898233413696,0.3914317190647125,0.1271589249372482,0.0,0.0,0.1785073727369308,24.027973175048828,25.0,-3.822754859924317,-4671.26123046875,45.043216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1032256260514259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332611143589019,0.1332653760910034,-4.266889391146833e-06,0.0,0.0001047608820954,0.0,0.0,5.24168872833252,0.0,0.0,0.0,0.2750845849514007,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284374393522739,-1043.428466796875,304.14849853515625,0.6384040713310242,0.07277462631464,0.0660992339253425,293.1258850097656,297.1499938964844,293.1499938964844,0.0387595258653163,-1272.9119873046875,304.1469421386719,0.6707469820976257,0.0845054760575294,0.0806470289826393,293.1319274902344,297.1499938964844,293.1499938964844,0.0391288176178932,-944.8147583007812,304.1475524902344,0.6718988418579102,0.0848876386880874,0.0598571561276912,293.0513610839844,297.1499938964844,293.1499938964844,0.0816546753048896,-2053.939453125,304.1358337402344,0.7872174978256226,0.1379575133323669,0.1302417367696762,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.558407187461853,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665494292974472,1.0,1.0,0.9712876677513124,1.0,-0.6785154342651367,0.2846634089946747,0.3938520550727844,0.1287941634654998,0.0,0.0,0.1806704998016357,23.97383499145508,25.0,-3.851084470748901,-4696.462890625,45.4077262878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.46875,18000.0,0.0,0.0,0.1037287265062332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343582272529602,0.1343624889850616,-4.268724751455011e-06,0.0,0.000105271465145,0.0,0.0,5.288439750671387,0.0,0.0,0.0,0.2752640843391418,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293549597263336,-1051.5675048828125,304.1474914550781,0.6410560011863708,0.07334466278553,0.0665957853198051,293.1248779296875,297.1499938964844,293.1499938964844,0.0394670590758323,-1285.0880126953125,304.14678955078125,0.6742537617683411,0.0853219330310821,0.0814026668667793,293.1308288574219,297.1499938964844,293.1499938964844,0.0397188887000083,-952.318115234375,304.1473999023437,0.6750337481498718,0.0855696052312851,0.0603208616375923,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.457275390625,304.1343078613281,0.7982511520385742,0.1429771780967712,0.1348915100097656,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370697021484,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671039164066314,1.0,1.0,0.9711160063743592,1.0,-0.6861080527305603,0.2871787548065185,0.3989293277263641,0.1321800798177719,0.0,0.0,0.1852685064077377,23.86369132995605,25.0,-3.800475597381592,-4750.60986328125,46.19038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.509765625,18000.0,0.0,0.0,0.1048135459423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367246955633163,0.1367289721965789,-4.272721071174601e-06,0.0,0.0001063724266714,0.0,0.0,5.38957405090332,0.0,0.0,0.0,0.2756528854370117,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293549597263336,-1051.5675048828125,304.1474914550781,0.6410560011863708,0.07334466278553,0.0665957853198051,293.1248779296875,297.1499938964844,293.1499938964844,0.0394670590758323,-1285.0880126953125,304.14678955078125,0.6742537617683411,0.0853219330310821,0.0814026668667793,293.1308288574219,297.1499938964844,293.1499938964844,0.0397188887000083,-952.318115234375,304.1473999023437,0.6750337481498718,0.0855696052312851,0.0603208616375923,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.457275390625,304.1343078613281,0.7982511520385742,0.1429771780967712,0.1348915100097656,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596370697021484,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671039164066314,1.0,1.0,0.9711160063743592,1.0,-0.6861080527305603,0.2871787548065185,0.3989293277263641,0.1321800798177719,0.0,0.0,0.1852685064077377,23.86369132995605,25.0,-3.800475597381592,-4750.60986328125,46.19038391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.509765625,18000.0,0.0,0.0,0.1048135459423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367246955633163,0.1367289721965789,-4.272721071174601e-06,0.0,0.0001063724266714,0.0,0.0,5.38957405090332,0.0,0.0,0.0,0.2756528854370117,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298060085624456,-1059.8792724609375,304.1475524902344,0.643856406211853,0.0739440396428108,0.06712007522583,293.1238098144531,297.1499938964844,293.1499938964844,0.0402051135897636,-1297.7762451171875,304.1466064453125,0.6779149174690247,0.0861725509166717,0.0821910426020622,293.12969970703125,297.1499938964844,293.1499938964844,0.0403409302234649,-960.2210083007812,304.147216796875,0.6783269643783569,0.0862875059247016,0.0608101300895214,293.0265197753906,297.1499938964844,293.1499938964844,0.0894000902771949,-2205.94677734375,304.1329040527344,0.8096775412559509,0.1483107805252075,0.1398553997278213,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677125990390777,1.0,1.0,0.970944344997406,1.0,-0.694179892539978,0.289915382862091,0.4042645394802093,0.1356565952301025,0.0,0.0,0.190219447016716,23.75398635864257,25.0,-3.654564142227173,-4809.77099609375,47.04282379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.529296875,18000.0,0.0,0.0,0.106013499200344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393251419067382,0.1393294185400009,-4.277169864508323e-06,0.0,0.0001075902255252,0.0,0.0,5.501173496246338,0.0,0.0,0.0,0.276082843542099,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298060085624456,-1059.8792724609375,304.1475524902344,0.643856406211853,0.0739440396428108,0.06712007522583,293.1238098144531,297.1499938964844,293.1499938964844,0.0402051135897636,-1297.7762451171875,304.1466064453125,0.6779149174690247,0.0861725509166717,0.0821910426020622,293.12969970703125,297.1499938964844,293.1499938964844,0.0403409302234649,-960.2210083007812,304.147216796875,0.6783269643783569,0.0862875059247016,0.0608101300895214,293.0265197753906,297.1499938964844,293.1499938964844,0.0894000902771949,-2205.94677734375,304.1329040527344,0.8096775412559509,0.1483107805252075,0.1398553997278213,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677125990390777,1.0,1.0,0.970944344997406,1.0,-0.694179892539978,0.289915382862091,0.4042645394802093,0.1356565952301025,0.0,0.0,0.190219447016716,23.75398635864257,25.0,-3.654564142227173,-4809.77099609375,47.04282379150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.529296875,18000.0,0.0,0.0,0.106013499200344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393251419067382,0.1393294185400009,-4.277169864508323e-06,0.0,0.0001075902255252,0.0,0.0,5.501173496246338,0.0,0.0,0.0,0.276082843542099,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189307451248,-1068.7471923828125,304.14752197265625,0.6467687487602234,0.0745703354477882,0.0676687881350517,293.12274169921875,297.1499938964844,293.1499938964844,0.0409703664481639,-1310.9232177734375,304.146484375,0.681682288646698,0.0870536565780639,0.083009123802185,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910157322883,-968.4747924804688,304.1470642089844,0.6817291975021362,0.0870368108153343,0.0613221228122711,293.0145568847656,297.1499938964844,293.1499938964844,0.0935764908790588,-2288.132080078125,304.13165283203125,0.8206766843795776,0.1538693606853485,0.1450525671243667,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683726459741592,1.0,1.0,0.9708037376403807,1.0,-0.7026242613792419,0.2928564846515655,0.4097678065299988,0.1391333192586898,0.0,0.0,0.1954946666955948,23.648387908935547,25.0,-3.4273717403411865,-4873.79150390625,47.95881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53125,18000.0,0.0,0.0,0.1073355004191398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421563625335693,0.1421606391668319,-4.282079316908494e-06,0.0,0.0001089318830054,0.0,0.0,5.62323808670044,0.0,0.0,0.0,0.276554137468338,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189307451248,-1068.7471923828125,304.14752197265625,0.6467687487602234,0.0745703354477882,0.0676687881350517,293.12274169921875,297.1499938964844,293.1499938964844,0.0409703664481639,-1310.9232177734375,304.146484375,0.681682288646698,0.0870536565780639,0.083009123802185,293.1285400390625,297.1499938964844,293.1499938964844,0.0409910157322883,-968.4747924804688,304.1470642089844,0.6817291975021362,0.0870368108153343,0.0613221228122711,293.0145568847656,297.1499938964844,293.1499938964844,0.0935764908790588,-2288.132080078125,304.13165283203125,0.8206766843795776,0.1538693606853485,0.1450525671243667,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683726459741592,1.0,1.0,0.9708037376403807,1.0,-0.7026242613792419,0.2928564846515655,0.4097678065299988,0.1391333192586898,0.0,0.0,0.1954946666955948,23.648387908935547,25.0,-3.4273717403411865,-4873.79150390625,47.95881271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53125,18000.0,0.0,0.0,0.1073355004191398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421563625335693,0.1421606391668319,-4.282079316908494e-06,0.0,0.0001089318830054,0.0,0.0,5.62323808670044,0.0,0.0,0.0,0.276554137468338,4.0,0.0,1.0
