time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545194566249,-1077.9498291015625,304.1474609375,0.6497569680213928,0.0752207413315773,0.0682402029633522,293.1216735839844,297.1499938964844,293.1499938964844,0.0417593158781528,-1324.472900390625,304.1463317871094,0.6855031251907349,0.0879614725708961,0.0838537141680717,293.1273803710937,297.1499938964844,293.1499938964844,0.0416649878025054,-977.0282592773438,304.1469116210937,0.6851867437362671,0.0878128036856651,0.0618538632988929,293.00341796875,297.1499938964844,293.1499938964844,0.0978842452168464,-2372.652587890625,304.1305847167969,0.8314093947410583,0.1595589518547058,0.1503970026969909,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634467005729675,0.050000000745058,0.2284007966518402,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690803319215774,1.0,1.0,0.9706630706787108,1.0,-0.7113296985626221,0.2959841787815094,0.4153455197811126,0.1425198167562484,0.0,0.0,0.2010636776685714,23.550506591796875,25.0,-3.1242876052856445,-4942.5048828125,48.93110275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.1087854504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452140361070633,0.1452183276414871,-4.2874589780694805e-06,0.0,0.0001104034090531,0.0,0.0,5.755736351013184,0.0,0.0,0.0,0.2770669460296631,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308545194566249,-1077.9498291015625,304.1474609375,0.6497569680213928,0.0752207413315773,0.0682402029633522,293.1216735839844,297.1499938964844,293.1499938964844,0.0417593158781528,-1324.472900390625,304.1463317871094,0.6855031251907349,0.0879614725708961,0.0838537141680717,293.1273803710937,297.1499938964844,293.1499938964844,0.0416649878025054,-977.0282592773438,304.1469116210937,0.6851867437362671,0.0878128036856651,0.0618538632988929,293.00341796875,297.1499938964844,293.1499938964844,0.0978842452168464,-2372.652587890625,304.1305847167969,0.8314093947410583,0.1595589518547058,0.1503970026969909,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634467005729675,0.050000000745058,0.2284007966518402,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690803319215774,1.0,1.0,0.9706630706787108,1.0,-0.7113296985626221,0.2959841787815094,0.4153455197811126,0.1425198167562484,0.0,0.0,0.2010636776685714,23.550506591796875,25.0,-3.1242876052856445,-4942.5048828125,48.93110275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.533203125,18000.0,0.0,0.0,0.1087854504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452140361070633,0.1452183276414871,-4.2874589780694805e-06,0.0,0.0001104034090531,0.0,0.0,5.755736351013184,0.0,0.0,0.0,0.2770669460296631,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311302356421947,-1082.663818359375,304.1474304199219,0.6512656807899475,0.0755538269877433,0.0685335323214531,293.1211242675781,297.1499938964844,293.1499938964844,0.0421614982187747,-1331.3798828125,304.1462707519531,0.6874160170555115,0.0884241610765457,0.0842849016189575,293.1268310546875,297.1499938964844,293.1499938964844,0.0420095361769199,-981.4002685546876,304.1468505859375,0.6869183778762817,0.0882092863321304,0.0621261596679687,292.9983215332031,297.1499938964844,293.1499938964844,0.1000707298517227,-2415.342041015625,304.1301574707031,0.8367384672164917,0.1624228656291961,0.1530963480472564,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640528798103333,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694506108760833,1.0,1.0,0.9705927968025208,1.0,-0.7157434821128845,0.2976100444793701,0.418133407831192,0.144152820110321,0.0,0.0,0.2039477378129959,23.50560569763184,25.0,-2.9340133666992188,-4978.55029296875,49.43571090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0390625,18000.0,0.0,0.0,0.1095599010586738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468259245157241,0.146830216050148,-4.290327524358872e-06,0.0,0.0001111893725465,0.0,0.0,5.825869560241699,0.0,0.0,0.0,0.2773389518260956,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314105041325092,-1087.4398193359375,304.1473693847656,0.6527762413024902,0.0758912488818168,0.0688312053680419,293.1206359863281,297.1499938964844,293.1499938964844,0.0425678305327892,-1338.3587646484375,304.1462097167969,0.6893207430839539,0.0888915061950683,0.084721103310585,293.12628173828125,297.1499938964844,293.1499938964844,0.0423579551279544,-985.8212890625,304.14678955078125,0.6886416673660278,0.088609866797924,0.0624018982052803,292.9935302734375,297.1499938964844,293.1499938964844,0.1022689193487167,-2458.060791015625,304.1297607421875,0.8420454859733582,0.165282741189003,0.1557975560426712,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646390914916992,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698305606842041,1.0,1.0,0.9705399870872498,1.0,-0.7201757431030273,0.2992703020572662,0.4209054410457611,0.1457331478595733,0.0,0.0,0.2068880945444107,23.4638900756836,25.0,-2.707134246826172,-5015.634765625,49.9506721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5546875,18000.0,0.0,0.0,0.1103668063879013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484898179769516,0.1484941095113754,-4.293312940717442e-06,0.0,0.0001120082743,0.0,0.0,5.898476123809815,0.0,0.0,0.0,0.2776208817958832,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823771715164,-1097.1378173828125,304.1473083496094,0.6557800769805908,0.076576679944992,0.069437451660633,293.11962890625,297.1499938964844,293.1499938964844,0.0433892123401165,-1352.469482421875,304.1461181640625,0.693076491355896,0.0898367241024971,0.0856051295995712,293.125244140625,297.1499938964844,293.1499938964844,0.0430615246295928,-994.7485961914062,304.1466979980469,0.6920310258865356,0.089418776333332,0.0629602074623107,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682711243629,-2542.946044921875,304.1291809082031,0.8525550961494446,0.1709525436162948,0.1611661314964294,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565737247467041,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706160604953766,1.0,1.0,0.9704344868659972,1.0,-0.729037880897522,0.3026714026927948,0.4263665080070495,0.148720234632492,0.0,0.0,0.2129037678241729,23.391407012939453,25.0,-2.103757619857788,-5092.61474609375,51.00645065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1120776534080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519612520933151,0.1519655585289001,-4.2996271076845005e-06,0.0,0.0001137445724452,0.0,0.0,6.050662517547607,0.0,0.0,0.0,0.2782131433486938,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823771715164,-1097.1378173828125,304.1473083496094,0.6557800769805908,0.076576679944992,0.069437451660633,293.11962890625,297.1499938964844,293.1499938964844,0.0433892123401165,-1352.469482421875,304.1461181640625,0.693076491355896,0.0898367241024971,0.0856051295995712,293.125244140625,297.1499938964844,293.1499938964844,0.0430615246295928,-994.7485961914062,304.1466979980469,0.6920310258865356,0.089418776333332,0.0629602074623107,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682711243629,-2542.946044921875,304.1291809082031,0.8525550961494446,0.1709525436162948,0.1611661314964294,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565737247467041,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706160604953766,1.0,1.0,0.9704344868659972,1.0,-0.729037880897522,0.3026714026927948,0.4263665080070495,0.148720234632492,0.0,0.0,0.2129037678241729,23.391407012939453,25.0,-2.103757619857788,-5092.61474609375,51.00645065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6484375,18000.0,0.0,0.0,0.1120776534080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519612520933151,0.1519655585289001,-4.2996271076845005e-06,0.0,0.0001137445724452,0.0,0.0,6.050662517547607,0.0,0.0,0.0,0.2782131433486938,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325646549463272,-1106.9498291015625,304.147216796875,0.6587418913841248,0.0772711113095283,0.0700538828969001,293.1186828613281,297.1499938964844,293.1499938964844,0.0442212484776973,-1366.770751953125,304.1460266113281,0.6967544555664062,0.0907995849847793,0.0865048244595527,293.124267578125,297.1499938964844,293.1499938964844,0.0437757708132267,-1003.812744140625,304.1466064453125,0.695347249507904,0.0902471542358398,0.0635298490524292,292.978271484375,297.1499938964844,293.1499938964844,0.1110334172844886,-2626.394287109375,304.1288452148437,0.8628627061843872,0.1765217036008834,0.166447252035141,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566734790802002,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714297086000442,1.0,1.0,0.9703289270401,1.0,-0.7378436923027039,0.3061407506465912,0.4317029118537903,0.151500329375267,0.0,0.0,0.2190238088369369,23.333364486694336,25.0,-1.2777811288833618,-5172.6357421875,52.090213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1139113828539848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555899530649185,0.1555942595005035,-4.306358732719673e-06,0.0,0.000115605573228,0.0,0.0,6.210794448852539,0.0,0.0,0.0,0.2788383364677429,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325646549463272,-1106.9498291015625,304.147216796875,0.6587418913841248,0.0772711113095283,0.0700538828969001,293.1186828613281,297.1499938964844,293.1499938964844,0.0442212484776973,-1366.770751953125,304.1460266113281,0.6967544555664062,0.0907995849847793,0.0865048244595527,293.124267578125,297.1499938964844,293.1499938964844,0.0437757708132267,-1003.812744140625,304.1466064453125,0.695347249507904,0.0902471542358398,0.0635298490524292,292.978271484375,297.1499938964844,293.1499938964844,0.1110334172844886,-2626.394287109375,304.1288452148437,0.8628627061843872,0.1765217036008834,0.166447252035141,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566734790802002,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714297086000442,1.0,1.0,0.9703289270401,1.0,-0.7378436923027039,0.3061407506465912,0.4317029118537903,0.151500329375267,0.0,0.0,0.2190238088369369,23.333364486694336,25.0,-1.2777811288833618,-5172.6357421875,52.090213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1139113828539848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555899530649185,0.1555942595005035,-4.306358732719673e-06,0.0,0.000115605573228,0.0,0.0,6.210794448852539,0.0,0.0,0.0,0.2788383364677429,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331511944532394,-1116.7735595703125,304.1471862792969,0.6616731882095337,0.0779687464237213,0.0706748813390731,293.1177062988281,297.1499938964844,293.1499938964844,0.0450714044272899,-1381.3956298828125,304.1459350585937,0.7004140019416809,0.0917918011546135,0.0874298512935638,293.1231994628906,297.1499938964844,293.1499938964844,0.0445169545710086,-1013.22314453125,304.1465148925781,0.6986784934997559,0.0911172702908515,0.0641250610351562,292.9726867675781,297.1499938964844,293.1499938964844,0.1153596341609954,-2708.37158203125,304.1286926269531,0.87298184633255,0.1820110529661178,0.1716421842575073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676661133766174,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722661554813385,1.0,1.0,0.9702501893043518,1.0,-0.7466152310371399,0.3096402883529663,0.4369749426841736,0.154185876250267,0.0,0.0,0.2251419126987457,23.285993576049805,25.0,-0.2518893480300903,-5254.7216796875,53.200660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.337890625,18000.0,0.0,0.0,0.1158554926514625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208163976669,0.1593251228332519,-4.313432782510063e-06,0.0,0.0001175786019302,0.0,0.0,6.376598358154297,0.0,0.0,0.0,0.2794879972934723,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331511944532394,-1116.7735595703125,304.1471862792969,0.6616731882095337,0.0779687464237213,0.0706748813390731,293.1177062988281,297.1499938964844,293.1499938964844,0.0450714044272899,-1381.3956298828125,304.1459350585937,0.7004140019416809,0.0917918011546135,0.0874298512935638,293.1231994628906,297.1499938964844,293.1499938964844,0.0445169545710086,-1013.22314453125,304.1465148925781,0.6986784934997559,0.0911172702908515,0.0641250610351562,292.9726867675781,297.1499938964844,293.1499938964844,0.1153596341609954,-2708.37158203125,304.1286926269531,0.87298184633255,0.1820110529661178,0.1716421842575073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676661133766174,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722661554813385,1.0,1.0,0.9702501893043518,1.0,-0.7466152310371399,0.3096402883529663,0.4369749426841736,0.154185876250267,0.0,0.0,0.2251419126987457,23.285993576049805,25.0,-0.2518893480300903,-5254.7216796875,53.200660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.337890625,18000.0,0.0,0.0,0.1158554926514625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208163976669,0.1593251228332519,-4.313432782510063e-06,0.0,0.0001175786019302,0.0,0.0,6.376598358154297,0.0,0.0,0.0,0.2794879972934723,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380394339561,-1126.54736328125,304.1471252441406,0.6646008491516113,0.0786663889884948,0.0712965503334999,293.1166687011719,297.1499938964844,293.1499938964844,0.0459449291229248,-1396.4412841796875,304.1458435058594,0.704113781452179,0.0928169190883636,0.0883864164352417,293.1220092773437,297.1499938964844,293.1499938964844,0.0452952124178409,-1023.1127319335938,304.1463623046875,0.7020987868309021,0.0920354500412941,0.0647542774677276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196853145956993,-2789.661376953125,304.12860107421875,0.8830078840255737,0.1874770075082779,0.1768026500940323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685738921165466,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731229573488235,1.0,1.0,0.9701715111732484,1.0,-0.7554259896278381,0.3131773471832275,0.4422486424446106,0.1568523049354553,0.0,0.0,0.2311562895774841,23.244144439697266,25.0,0.6476932764053345,-5338.04248046875,54.341705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.117892324924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630886793136596,0.1630930006504058,-4.320739208196756e-06,0.0,0.0001196457233163,0.0,0.0,6.5452799797058105,0.0,0.0,0.0,0.2801513671875,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380394339561,-1126.54736328125,304.1471252441406,0.6646008491516113,0.0786663889884948,0.0712965503334999,293.1166687011719,297.1499938964844,293.1499938964844,0.0459449291229248,-1396.4412841796875,304.1458435058594,0.704113781452179,0.0928169190883636,0.0883864164352417,293.1220092773437,297.1499938964844,293.1499938964844,0.0452952124178409,-1023.1127319335938,304.1463623046875,0.7020987868309021,0.0920354500412941,0.0647542774677276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196853145956993,-2789.661376953125,304.12860107421875,0.8830078840255737,0.1874770075082779,0.1768026500940323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685738921165466,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731229573488235,1.0,1.0,0.9701715111732484,1.0,-0.7554259896278381,0.3131773471832275,0.4422486424446106,0.1568523049354553,0.0,0.0,0.2311562895774841,23.244144439697266,25.0,0.6476932764053345,-5338.04248046875,54.341705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.117892324924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630886793136596,0.1630930006504058,-4.320739208196756e-06,0.0,0.0001196457233163,0.0,0.0,6.5452799797058105,0.0,0.0,0.0,0.2801513671875,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340315178036689,-1131.417724609375,304.1471252441406,0.6660655736923218,0.0790149345993995,0.0716072171926498,293.1161499023437,297.1499938964844,293.1499938964844,0.0463900007307529,-1404.1170654296875,304.1457824707031,0.7059788703918457,0.0933402255177497,0.0888755321502685,293.12139892578125,297.1499938964844,293.1499938964844,0.0456972233951091,-1028.226318359375,304.14630126953125,0.7038406729698181,0.0925099849700927,0.065080426633358,292.9657287597656,297.1499938964844,293.1499938964844,0.1218558102846145,-2830.207763671875,304.1285400390625,0.8879913091659546,0.1902067810297012,0.1793790459632873,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690233111381531,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735585778951645,1.0,1.0,0.9701321125030518,1.0,-0.7598536610603333,0.3149628639221191,0.4448907971382141,0.1581809818744659,0.0,0.0,0.2341120988130569,23.22467422485352,25.0,0.9352569580078124,-5380.0302734375,54.92417526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.958984375,18000.0,0.0,0.0,0.1189391463994979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164973571896553,0.1649778932332992,-4.324448582337936e-06,0.0,0.0001207081077154,0.0,0.0,6.630126953125,0.0,0.0,0.0,0.2804859280586242,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343251638114452,-1136.2806396484375,304.1471252441406,0.667530357837677,0.0793631672859191,0.0719176977872848,293.1156616210937,297.1499938964844,293.1499938964844,0.0468396879732608,-1411.880859375,304.1457214355469,0.7078496813774109,0.0938693210482597,0.0893705785274505,293.12078857421875,297.1499938964844,293.1499938964844,0.0461063459515571,-1033.4349365234375,304.146240234375,0.7055974006652832,0.09299286454916,0.0654128640890121,292.9637451171875,297.1499938964844,293.1499938964844,0.1240319162607193,-2870.701904296875,304.12847900390625,0.8929468989372253,0.1929334253072738,0.181953027844429,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694699287414551,0.050000000745058,0.2282216101884842,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739985793828964,1.0,1.0,0.9701094627380372,1.0,-0.7642930746078491,0.3167577683925628,0.4475353062152862,0.1595058888196945,0.0,0.0,0.2370345294475555,23.20612144470215,25.0,1.1332706212997437,-5422.22900390625,55.51424026489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.880859375,18000.0,0.0,0.0,0.1200003772974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668580472469329,0.1668623685836792,-4.3281852413201705e-06,0.0,0.0001217851240653,0.0,0.0,6.715256690979004,0.0,0.0,0.0,0.2808220386505127,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126234650611,-1145.98193359375,304.1470947265625,0.6704542636871338,0.0800584182143211,0.0725377351045608,293.1146545410156,297.1499938964844,293.1499938964844,0.0477500148117542,-1427.6248779296875,304.1456298828125,0.7115388512611389,0.0949416309595108,0.0903751924633979,293.1195678710937,297.1499938964844,293.1499938964844,0.0469420291483402,-1044.089599609375,304.1460876464844,0.7091333866119385,0.0939794108271598,0.0660933479666709,292.960205078125,297.1499938964844,293.1499938964844,0.1283952891826629,-2951.435546875,304.1283874511719,0.9027348160743712,0.1983689367771148,0.1870868951082229,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703514218330383,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748905181884765,1.0,1.0,0.9700641632080078,1.0,-0.7731906175613403,0.3203695118427276,0.4528211057186126,0.1621424704790115,0.0,0.0,0.2427754998207092,23.17207336425781,25.0,1.3861247301101685,-5507.208984375,56.715606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1221542507410049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706229001283645,0.1706272363662719,-4.335736775828991e-06,0.0,0.0001239710400113,0.0,0.0,6.88624906539917,0.0,0.0,0.0,0.2814984917640686,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126234650611,-1145.98193359375,304.1470947265625,0.6704542636871338,0.0800584182143211,0.0725377351045608,293.1146545410156,297.1499938964844,293.1499938964844,0.0477500148117542,-1427.6248779296875,304.1456298828125,0.7115388512611389,0.0949416309595108,0.0903751924633979,293.1195678710937,297.1499938964844,293.1499938964844,0.0469420291483402,-1044.089599609375,304.1460876464844,0.7091333866119385,0.0939794108271598,0.0660933479666709,292.960205078125,297.1499938964844,293.1499938964844,0.1283952891826629,-2951.435546875,304.1283874511719,0.9027348160743712,0.1983689367771148,0.1870868951082229,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703514218330383,0.050000000745058,0.2281961739063263,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748905181884765,1.0,1.0,0.9700641632080078,1.0,-0.7731906175613403,0.3203695118427276,0.4528211057186126,0.1621424704790115,0.0,0.0,0.2427754998207092,23.17207336425781,25.0,1.3861247301101685,-5507.208984375,56.715606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1221542507410049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706229001283645,0.1706272363662719,-4.335736775828991e-06,0.0,0.0001239710400113,0.0,0.0,6.88624906539917,0.0,0.0,0.0,0.2814984917640686,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354997254908084,-1155.6441650390625,304.1470947265625,0.673359751701355,0.080751322209835,0.0731560587882995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486713051795959,-1443.5986328125,304.14556884765625,0.7150934934616089,0.0960286632180213,0.0913952887058258,293.118408203125,297.1499938964844,293.1499938964844,0.0477963872253894,-1055.00537109375,304.1459655761719,0.7125923037528992,0.094988539814949,0.0667910501360893,292.95733642578125,297.1499938964844,293.1499938964844,0.1327610611915588,-3031.612548828125,304.1283264160156,0.9128180146217346,0.2037649154663086,0.1921877115964889,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712104439735413,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757968962192535,1.0,1.0,0.9700188636779784,1.0,-0.7820867300033569,0.3239986300468445,0.45808807015419,0.1647563576698303,0.0,0.0,0.2483637332916259,23.142822265625,25.0,1.5461318492889404,-5592.74365234375,57.94295120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.1243340075016021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743700951337814,0.1743744313716888,-4.343376531323884e-06,0.0,0.0001261832076124,0.0,0.0,7.057685852050781,0.0,0.0,0.0,0.2821784615516662,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354997254908084,-1155.6441650390625,304.1470947265625,0.673359751701355,0.080751322209835,0.0731560587882995,293.1137084960937,297.1499938964844,293.1499938964844,0.0486713051795959,-1443.5986328125,304.14556884765625,0.7150934934616089,0.0960286632180213,0.0913952887058258,293.118408203125,297.1499938964844,293.1499938964844,0.0477963872253894,-1055.00537109375,304.1459655761719,0.7125923037528992,0.094988539814949,0.0667910501360893,292.95733642578125,297.1499938964844,293.1499938964844,0.1327610611915588,-3031.612548828125,304.1283264160156,0.9128180146217346,0.2037649154663086,0.1921877115964889,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712104439735413,0.050000000745058,0.2281715720891952,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757968962192535,1.0,1.0,0.9700188636779784,1.0,-0.7820867300033569,0.3239986300468445,0.45808807015419,0.1647563576698303,0.0,0.0,0.2483637332916259,23.142822265625,25.0,1.5461318492889404,-5592.74365234375,57.94295120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.1243340075016021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743700951337814,0.1743744313716888,-4.343376531323884e-06,0.0,0.0001261832076124,0.0,0.0,7.057685852050781,0.0,0.0,0.0,0.2821784615516662,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360852442681789,-1165.2515869140625,304.1470947265625,0.6762323975563049,0.08144062012434,0.0737716481089592,293.11285400390625,297.1499938964844,293.1499938964844,0.0495983622968196,-1459.7158203125,304.1455078125,0.7185277938842773,0.0971246734261512,0.0924253687262535,293.1173095703125,297.1499938964844,293.1499938964844,0.048662781715393,-1066.100830078125,304.1458740234375,0.7159355878829956,0.09601292014122,0.0675007551908493,292.9551086425781,297.1499938964844,293.1499938964844,0.1371113210916519,-3110.9248046875,304.1282958984375,0.9232488870620728,0.2090994268655777,0.1972357183694839,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720393657684326,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767147779464721,1.0,1.0,0.9699971079826356,1.0,-0.7909438014030457,0.3276277780532837,0.4633159935474396,0.1673388332128524,0.0,0.0,0.2537868916988373,23.119037628173828,25.0,1.6978819370269775,-5678.50390625,59.19213485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.126519039273262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780867874622345,0.1780911386013031,-4.351077677711146e-06,0.0,0.0001284007448703,0.0,0.0,7.228981971740723,0.0,0.0,0.0,0.2828596830368042,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360852442681789,-1165.2515869140625,304.1470947265625,0.6762323975563049,0.08144062012434,0.0737716481089592,293.11285400390625,297.1499938964844,293.1499938964844,0.0495983622968196,-1459.7158203125,304.1455078125,0.7185277938842773,0.0971246734261512,0.0924253687262535,293.1173095703125,297.1499938964844,293.1499938964844,0.048662781715393,-1066.100830078125,304.1458740234375,0.7159355878829956,0.09601292014122,0.0675007551908493,292.9551086425781,297.1499938964844,293.1499938964844,0.1371113210916519,-3110.9248046875,304.1282958984375,0.9232488870620728,0.2090994268655777,0.1972357183694839,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720393657684326,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767147779464721,1.0,1.0,0.9699971079826356,1.0,-0.7909438014030457,0.3276277780532837,0.4633159935474396,0.1673388332128524,0.0,0.0,0.2537868916988373,23.119037628173828,25.0,1.6978819370269775,-5678.50390625,59.19213485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.126519039273262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780867874622345,0.1780911386013031,-4.351077677711146e-06,0.0,0.0001284007448703,0.0,0.0,7.228981971740723,0.0,0.0,0.0,0.2828596830368042,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366676189005374,-1174.7822265625,304.1470947265625,0.6790555119514465,0.0821246951818466,0.0743831843137741,293.112060546875,297.1499938964844,293.1499938964844,0.0505266934633255,-1475.90087890625,304.1454467773437,0.7218530774116516,0.0982247292995452,0.0934607312083244,293.1163024902344,297.1499938964844,293.1499938964844,0.0495355688035488,-1077.3060302734375,304.1457824707031,0.719169557094574,0.0970463529229164,0.0682180970907211,292.9535827636719,297.1499938964844,293.1499938964844,0.1414251923561096,-3189.017333984375,304.1283264160156,0.9335114359855652,0.2143482565879821,0.2022083103656768,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291869163513,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641212940216,1.0,1.0,0.9699753522872924,1.0,-0.7997225522994995,0.3312401473522186,0.4684823751449585,0.1698814332485199,0.0,0.0,0.2590259313583374,23.10153007507324,25.0,1.8569964170455933,-5764.05810546875,60.45865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71484375,18000.0,0.0,0.0,0.1286914944648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817548125982284,0.1817591786384582,-4.358806108939461e-06,0.0,0.0001306055055465,0.0,0.0,7.399295806884766,0.0,0.0,0.0,0.2835387289524078,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366676189005374,-1174.7822265625,304.1470947265625,0.6790555119514465,0.0821246951818466,0.0743831843137741,293.112060546875,297.1499938964844,293.1499938964844,0.0505266934633255,-1475.90087890625,304.1454467773437,0.7218530774116516,0.0982247292995452,0.0934607312083244,293.1163024902344,297.1499938964844,293.1499938964844,0.0495355688035488,-1077.3060302734375,304.1457824707031,0.719169557094574,0.0970463529229164,0.0682180970907211,292.9535827636719,297.1499938964844,293.1499938964844,0.1414251923561096,-3189.017333984375,304.1283264160156,0.9335114359855652,0.2143482565879821,0.2022083103656768,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728291869163513,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641212940216,1.0,1.0,0.9699753522872924,1.0,-0.7997225522994995,0.3312401473522186,0.4684823751449585,0.1698814332485199,0.0,0.0,0.2590259313583374,23.10153007507324,25.0,1.8569964170455933,-5764.05810546875,60.45865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.71484375,18000.0,0.0,0.0,0.1286914944648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817548125982284,0.1817591786384582,-4.358806108939461e-06,0.0,0.0001306055055465,0.0,0.0,7.399295806884766,0.0,0.0,0.0,0.2835387289524078,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369570776820182,-1179.510986328125,304.1470947265625,0.6804428100585938,0.0824642106890678,0.0746869295835495,293.1117248535156,297.1499938964844,293.1499938964844,0.0509900078177452,-1483.996337890625,304.1454467773437,0.7234768867492676,0.0987747833132743,0.093978963792324,293.1158142089844,297.1499938964844,293.1499938964844,0.0499726794660091,-1082.9287109375,304.145751953125,0.7207465767860413,0.097564585506916,0.06857830286026,292.9530944824219,297.1499938964844,293.1499938964844,0.143561378121376,-3227.4873046875,304.1283874511719,0.938469648361206,0.2169323116540908,0.2046586871147155,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732064843177795,0.050000000745058,0.2281150668859481,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781066060066223,1.0,1.0,0.9699645042419434,1.0,-0.8040696382522583,0.3330344259738922,0.4710352122783661,0.1711346358060836,0.0,0.0,0.2615706622600555,23.095378875732425,25.0,1.9366954565048216,-5806.6083984375,61.09680938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1297677606344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835645586252212,0.1835689097642898,-4.362668732937891e-06,0.0,0.0001316977868555,0.0,0.0,7.4837965965271,0.0,0.0,0.0,0.2838762402534485,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372451208531856,-1184.2117919921875,304.1470947265625,0.6818114519119263,0.0828017145395279,0.0749891027808189,293.11138916015625,297.1499938964844,293.1499938964844,0.0514521077275276,-1492.0823974609375,304.1454162597656,0.7250756025314331,0.099324069917202,0.094496838748455,293.1153869628906,297.1499938964844,293.1499938964844,0.0504094213247299,-1088.5540771484375,304.145751953125,0.7222974300384521,0.0980828180909156,0.0689388439059257,292.9527893066406,297.1499938964844,293.1499938964844,0.145680233836174,-3265.516357421875,304.12847900390625,0.9432737231254578,0.2194855660200119,0.207081526517868,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735709071159363,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785728186368942,1.0,1.0,0.9699669480323792,1.0,-0.8083820939064026,0.334817498922348,0.4735645651817322,0.1723738610744476,0.0,0.0,0.2640637457370758,23.09103775024414,25.0,2.01641058921814,-5848.93115234375,61.7373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.1308349967002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853556334972381,0.1853599995374679,-4.366522261989303e-06,0.0,0.0001327808859059,0.0,0.0,7.567734241485596,0.0,0.0,0.0,0.2842119634151459,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378159582614898,-1193.5145263671875,304.1471252441406,0.6844841241836548,0.0834697932004928,0.0755877569317817,293.1108093261719,297.1499938964844,293.1499938964844,0.0523707568645477,-1508.1934814453125,304.1454162597656,0.7281982898712158,0.100418284535408,0.0955294519662857,293.1146240234375,297.1499938964844,293.1499938964844,0.0512793697416782,-1099.7821044921875,304.1457214355469,0.7253202795982361,0.0991167351603508,0.069658987224102,292.9527587890625,297.1499938964844,293.1499938964844,0.1498543620109558,-3340.0625,304.1286926269531,0.9523414969444276,0.2244863510131836,0.2118323445320129,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570161819458,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795057654380798,1.0,1.0,0.9699718952178956,1.0,-0.8168830871582031,0.3383425176143646,0.4785405695438385,0.1748060286045074,0.0,0.0,0.2688882052898407,23.088043212890625,25.0,2.1742982864379883,-5932.6630859375,63.02251434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1329357177019119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888734996318817,0.1888778805732727,-4.374184300104389e-06,0.0,0.0001349128433503,0.0,0.0,7.733504772186279,0.0,0.0,0.0,0.2848760783672333,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378159582614898,-1193.5145263671875,304.1471252441406,0.6844841241836548,0.0834697932004928,0.0755877569317817,293.1108093261719,297.1499938964844,293.1499938964844,0.0523707568645477,-1508.1934814453125,304.1454162597656,0.7281982898712158,0.100418284535408,0.0955294519662857,293.1146240234375,297.1499938964844,293.1499938964844,0.0512793697416782,-1099.7821044921875,304.1457214355469,0.7253202795982361,0.0991167351603508,0.069658987224102,292.9527587890625,297.1499938964844,293.1499938964844,0.1498543620109558,-3340.0625,304.1286926269531,0.9523414969444276,0.2244863510131836,0.2118323445320129,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742570161819458,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795057654380798,1.0,1.0,0.9699718952178956,1.0,-0.8168830871582031,0.3383425176143646,0.4785405695438385,0.1748060286045074,0.0,0.0,0.2688882052898407,23.088043212890625,25.0,2.1742982864379883,-5932.6630859375,63.02251434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1329357177019119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888734996318817,0.1888778805732727,-4.374184300104389e-06,0.0,0.0001349128433503,0.0,0.0,7.733504772186279,0.0,0.0,0.0,0.2848760783672333,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383782349526882,-1202.6630859375,304.1471252441406,0.6870545148849487,0.0841268897056579,0.0761773809790611,293.1103515625,297.1499938964844,293.1499938964844,0.0532789528369903,-1524.1702880859375,304.1454467773437,0.7312166690826416,0.1015026867389679,0.0965544730424881,293.1139831542969,297.1499938964844,293.1499938964844,0.0521406158804893,-1110.92822265625,304.1457214355469,0.7282323241233826,0.100141704082489,0.0703745856881141,292.9535827636719,297.1499938964844,293.1499938964844,0.1539212763309478,-3412.22802734375,304.1290283203125,0.960602641105652,0.2293212413787841,0.2164332568645477,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748775601387024,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804361194372177,1.0,1.0,0.9699767827987672,1.0,-0.8251811265945435,0.3417961895465851,0.4833849370479584,0.1771665066480636,0.0,0.0,0.2734828889369964,23.09331512451172,25.0,2.321654796600342,-6014.740234375,64.30780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1349809914827346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922889798879623,0.1922933608293533,-4.381747658044333e-06,0.0,0.0001369885576423,0.0,0.0,7.895626544952393,0.0,0.0,0.0,0.2855270504951477,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383782349526882,-1202.6630859375,304.1471252441406,0.6870545148849487,0.0841268897056579,0.0761773809790611,293.1103515625,297.1499938964844,293.1499938964844,0.0532789528369903,-1524.1702880859375,304.1454467773437,0.7312166690826416,0.1015026867389679,0.0965544730424881,293.1139831542969,297.1499938964844,293.1499938964844,0.0521406158804893,-1110.92822265625,304.1457214355469,0.7282323241233826,0.100141704082489,0.0703745856881141,292.9535827636719,297.1499938964844,293.1499938964844,0.1539212763309478,-3412.22802734375,304.1290283203125,0.960602641105652,0.2293212413787841,0.2164332568645477,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748775601387024,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804361194372177,1.0,1.0,0.9699767827987672,1.0,-0.8251811265945435,0.3417961895465851,0.4833849370479584,0.1771665066480636,0.0,0.0,0.2734828889369964,23.09331512451172,25.0,2.321654796600342,-6014.740234375,64.30780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1349809914827346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922889798879623,0.1922933608293533,-4.381747658044333e-06,0.0,0.0001369885576423,0.0,0.0,7.895626544952393,0.0,0.0,0.0,0.2855270504951477,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389302894473075,-1211.6336669921875,304.1471862792969,0.6895036101341248,0.0847711637616157,0.076756365597248,293.11004638671875,297.1499938964844,293.1499938964844,0.0541714243590831,-1539.919677734375,304.1454772949219,0.7341161966323853,0.1025704741477966,0.0975658744573593,293.113525390625,297.1499938964844,293.1499938964844,0.0529848560690879,-1121.88427734375,304.1457214355469,0.7310129404067993,0.1011470034718513,0.0710786506533622,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557342290878,-3481.612060546875,304.12945556640625,0.96801096200943,0.2339623570442199,0.2208583801984787,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754217505455017,0.050000000745058,0.2280533462762832,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813594549894333,1.0,1.0,0.9700042009353638,1.0,-0.8332278728485107,0.3451569676399231,0.4880709052085876,0.1794414818286895,0.0,0.0,0.2778373658657074,23.107666015625,25.0,2.4173617362976074,-6094.35205078125,65.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84765625,18000.0,0.0,0.0,0.1369600743055343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955857872962951,0.1955901831388473,-4.389167770568747e-06,0.0,0.0001389970711898,0.0,0.0,8.05323600769043,0.0,0.0,0.0,0.2861612439155578,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389302894473075,-1211.6336669921875,304.1471862792969,0.6895036101341248,0.0847711637616157,0.076756365597248,293.11004638671875,297.1499938964844,293.1499938964844,0.0541714243590831,-1539.919677734375,304.1454772949219,0.7341161966323853,0.1025704741477966,0.0975658744573593,293.113525390625,297.1499938964844,293.1499938964844,0.0529848560690879,-1121.88427734375,304.1457214355469,0.7310129404067993,0.1011470034718513,0.0710786506533622,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557342290878,-3481.612060546875,304.12945556640625,0.96801096200943,0.2339623570442199,0.2208583801984787,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754217505455017,0.050000000745058,0.2280533462762832,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813594549894333,1.0,1.0,0.9700042009353638,1.0,-0.8332278728485107,0.3451569676399231,0.4880709052085876,0.1794414818286895,0.0,0.0,0.2778373658657074,23.107666015625,25.0,2.4173617362976074,-6094.35205078125,65.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84765625,18000.0,0.0,0.0,0.1369600743055343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955857872962951,0.1955901831388473,-4.389167770568747e-06,0.0,0.0001389970711898,0.0,0.0,8.05323600769043,0.0,0.0,0.0,0.2861612439155578,4.0,0.0,1.0
