time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707098603248,-1220.4075927734375,304.147216796875,0.6918125152587891,0.0854003056883812,0.077322781085968,293.1098937988281,297.1499938964844,293.1499938964844,0.0550445653498172,-1555.37841796875,304.1455383300781,0.7368817329406738,0.1036171987652778,0.0985586941242218,293.1132507324219,297.1499938964844,293.1499938964844,0.0538067296147346,-1132.580810546875,304.1457824707031,0.733644425868988,0.1021270230412483,0.0717661008238792,292.9577941894531,297.1499938964844,293.1499938964844,0.1616313457489013,-3547.802001953125,304.1300048828125,0.9745604395866394,0.2383790016174316,0.2250790745019912,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822709739208221,1.0,1.0,0.9700316190719604,1.0,-0.8409748673439026,0.3484043776988983,0.4925704896450043,0.1816179156303405,0.0,0.0,0.2819656133651733,23.13175773620605,25.0,2.568118095397949,-6172.1123046875,66.84874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.27734375,18000.0,0.0,0.0,0.1388614028692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987610757350921,0.1987654715776443,-4.396410986373667e-06,0.0,0.000140926669701,0.0,0.0,8.206067085266113,0.0,0.0,0.0,0.2867773175239563,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707098603248,-1220.4075927734375,304.147216796875,0.6918125152587891,0.0854003056883812,0.077322781085968,293.1098937988281,297.1499938964844,293.1499938964844,0.0550445653498172,-1555.37841796875,304.1455383300781,0.7368817329406738,0.1036171987652778,0.0985586941242218,293.1132507324219,297.1499938964844,293.1499938964844,0.0538067296147346,-1132.580810546875,304.1457824707031,0.733644425868988,0.1021270230412483,0.0717661008238792,292.9577941894531,297.1499938964844,293.1499938964844,0.1616313457489013,-3547.802001953125,304.1300048828125,0.9745604395866394,0.2383790016174316,0.2250790745019912,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822709739208221,1.0,1.0,0.9700316190719604,1.0,-0.8409748673439026,0.3484043776988983,0.4925704896450043,0.1816179156303405,0.0,0.0,0.2819656133651733,23.13175773620605,25.0,2.568118095397949,-6172.1123046875,66.84874725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.27734375,18000.0,0.0,0.0,0.1388614028692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987610757350921,0.1987654715776443,-4.396410986373667e-06,0.0,0.000140926669701,0.0,0.0,8.206067085266113,0.0,0.0,0.0,0.2867773175239563,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397338941693306,-1224.673095703125,304.1472473144531,0.6929085850715637,0.0857083648443222,0.0776005387306213,293.10986328125,297.1499938964844,293.1499938964844,0.0554707683622837,-1562.937255859375,304.14556884765625,0.7382102608680725,0.1041317209601402,0.0990471690893173,293.1131896972656,297.1499938964844,293.1499938964844,0.054206158965826,-1137.78662109375,304.14581298828125,0.734900951385498,0.1026066467165947,0.0721028745174408,292.9594116210937,297.1499938964844,293.1499938964844,0.1634442061185836,-3579.43701171875,304.1303405761719,0.9775177836418152,0.2404923141002655,0.2271026521921157,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.576073169708252,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827207058668136,1.0,1.0,0.9700453281402588,1.0,-0.8447210192680359,0.3499790728092193,0.4947419166564941,0.1826649010181427,0.0,0.0,0.2838899493217468,23.14760971069336,25.0,3.328688144683838,-6211.2783203125,67.47184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.1397822946310043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002835720777511,0.2002879828214645,-4.399954832479125e-06,0.0,0.0001418612664565,0.0,0.0,8.279777526855469,0.0,0.0,0.0,0.2870748043060303,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399911031126976,-1228.8343505859375,304.14727783203125,0.6939647793769836,0.0860118046402931,0.0778744518756866,293.10986328125,297.1499938964844,293.1499938964844,0.0558886788785457,-1570.354248046875,304.1455993652344,0.7395024299621582,0.1046401709318161,0.0995301827788353,293.1131591796875,297.1499938964844,293.1499938964844,0.0545966066420078,-1142.877685546875,304.1458740234375,0.7361181378364563,0.1030792295932769,0.0724349319934845,292.9613037109375,297.1499938964844,293.1499938964844,0.1652011424303054,-3610.00048828125,304.1307373046875,0.980273962020874,0.2425393313169479,0.2290658354759216,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762433409690857,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831657737493515,1.0,1.0,0.9700671434402466,1.0,-0.848378598690033,0.3515193164348602,0.4968593120574951,0.1836830228567123,0.0,0.0,0.2856603860855102,23.16593170166016,25.0,4.240551948547363,-6249.4716796875,68.08840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1406852006912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017174810171127,0.2017218917608261,-4.403384536999511e-06,0.0,0.0001427776005584,0.0,0.0,8.3495512008667,0.0,0.0,0.0,0.2873572409152984,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404915958642959,-1236.9256591796875,304.1473388671875,0.6959449052810669,0.086603045463562,0.0784090980887413,293.1099548339844,297.1499938964844,293.1499938964844,0.0567049197852611,-1584.8721923828125,304.1457214355469,0.7419671416282654,0.1056370213627815,0.1004781499505043,293.1132202148437,297.1499938964844,293.1499938964844,0.0553557053208351,-1152.7939453125,304.14599609375,0.7384245991706848,0.1040013432502746,0.0730836167931556,292.9657897949219,297.1499938964844,293.1499938964844,0.1685422360897064,-3667.881103515625,304.131591796875,0.9851906299591064,0.2464116811752319,0.2327895313501358,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765064358711243,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840388923883438,1.0,1.0,0.9701106548309326,1.0,-0.85539710521698,0.3544834852218628,0.5009136199951172,0.1856243461370468,0.0,0.0,0.2887908518314361,23.21045684814453,25.0,4.546470642089844,-6319.70654296875,69.29661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.064453125,18000.0,0.0,0.0,0.1424277126789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042672038078308,0.2042716145515442,-4.409646862768568e-06,0.0,0.0001445460220566,0.0,0.0,8.474363327026367,0.0,0.0,0.0,0.2878650724887848,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404915958642959,-1236.9256591796875,304.1473388671875,0.6959449052810669,0.086603045463562,0.0784090980887413,293.1099548339844,297.1499938964844,293.1499938964844,0.0567049197852611,-1584.8721923828125,304.1457214355469,0.7419671416282654,0.1056370213627815,0.1004781499505043,293.1132202148437,297.1499938964844,293.1499938964844,0.0553557053208351,-1152.7939453125,304.14599609375,0.7384245991706848,0.1040013432502746,0.0730836167931556,292.9657897949219,297.1499938964844,293.1499938964844,0.1685422360897064,-3667.881103515625,304.131591796875,0.9851906299591064,0.2464116811752319,0.2327895313501358,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765064358711243,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840388923883438,1.0,1.0,0.9701106548309326,1.0,-0.85539710521698,0.3544834852218628,0.5009136199951172,0.1856243461370468,0.0,0.0,0.2887908518314361,23.21045684814453,25.0,4.546470642089844,-6319.70654296875,69.29661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.064453125,18000.0,0.0,0.0,0.1424277126789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042672038078308,0.2042716145515442,-4.409646862768568e-06,0.0,0.0001445460220566,0.0,0.0,8.474363327026367,0.0,0.0,0.0,0.2878650724887848,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787707030773,-1244.8133544921875,304.1474304199219,0.6977357268333435,0.0871714651584625,0.0789243280887603,293.11016845703125,297.1499938964844,293.1499938964844,0.0575020126998424,-1599.109375,304.14581298828125,0.7442603707313538,0.106605164706707,0.1014001071453094,293.1134338378906,297.1499938964844,293.1499938964844,0.0560926012694835,-1162.4583740234375,304.1460876464844,0.7405497431755066,0.1048907935619354,0.0737103074789047,292.9712829589844,297.1499938964844,293.1499938964844,0.1716464608907699,-3721.3994140625,304.1325378417969,0.9893471598625184,0.2499596774578094,0.2362155318260193,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603350639343,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848848611116409,1.0,1.0,0.9701542258262634,1.0,-0.8619809746742249,0.3572757840156555,0.5047051906585693,0.1874274313449859,0.0,0.0,0.2916469275951385,23.265771865844727,25.0,3.533250093460083,-6384.16796875,70.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.072265625,18000.0,0.0,0.0,0.1440650522708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206567570567131,0.2065719813108444,-4.415222974785138e-06,0.0,0.0001462077052565,0.0,0.0,8.587329864501953,0.0,0.0,0.0,0.2883244156837463,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787707030773,-1244.8133544921875,304.1474304199219,0.6977357268333435,0.0871714651584625,0.0789243280887603,293.11016845703125,297.1499938964844,293.1499938964844,0.0575020126998424,-1599.109375,304.14581298828125,0.7442603707313538,0.106605164706707,0.1014001071453094,293.1134338378906,297.1499938964844,293.1499938964844,0.0560926012694835,-1162.4583740234375,304.1460876464844,0.7405497431755066,0.1048907935619354,0.0737103074789047,292.9712829589844,297.1499938964844,293.1499938964844,0.1716464608907699,-3721.3994140625,304.1325378417969,0.9893471598625184,0.2499596774578094,0.2362155318260193,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766603350639343,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848848611116409,1.0,1.0,0.9701542258262634,1.0,-0.8619809746742249,0.3572757840156555,0.5047051906585693,0.1874274313449859,0.0,0.0,0.2916469275951385,23.265771865844727,25.0,3.533250093460083,-6384.16796875,70.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.072265625,18000.0,0.0,0.0,0.1440650522708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206567570567131,0.2065719813108444,-4.415222974785138e-06,0.0,0.0001462077052565,0.0,0.0,8.587329864501953,0.0,0.0,0.0,0.2883244156837463,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414929017424583,-1253.1514892578125,304.1474304199219,0.6995885372161865,0.0878026410937309,0.079465813934803,293.1100769042969,297.1499938964844,293.1499938964844,0.0583190470933914,-1613.7662353515625,304.1458435058594,0.746599018573761,0.1076335981488227,0.1023457571864128,293.1133117675781,297.1499938964844,293.1499938964844,0.0568462945520877,-1172.38330078125,304.1461486816406,0.7427090406417847,0.1058354899287223,0.0743513777852058,292.977294921875,297.1499938964844,293.1499938964844,0.1745318621397018,-3770.927490234375,304.133544921875,0.992978036403656,0.2532686293125152,0.2393792420625686,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768038630485535,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036352157592,1.0,1.0,0.9702081084251404,1.0,-0.8683274984359741,0.359979510307312,0.5083479881286621,0.1891445368528366,0.0,0.0,0.2942775785923004,23.3198184967041,25.0,2.674124956130981,-6445.8291015625,71.60333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1455874443054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087140828371048,0.2087185084819793,-4.420423465489876e-06,0.0,0.0001477527548559,0.0,0.0,8.693159103393555,0.0,0.0,0.0,0.2887541353702545,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414929017424583,-1253.1514892578125,304.1474304199219,0.6995885372161865,0.0878026410937309,0.079465813934803,293.1100769042969,297.1499938964844,293.1499938964844,0.0583190470933914,-1613.7662353515625,304.1458435058594,0.746599018573761,0.1076335981488227,0.1023457571864128,293.1133117675781,297.1499938964844,293.1499938964844,0.0568462945520877,-1172.38330078125,304.1461486816406,0.7427090406417847,0.1058354899287223,0.0743513777852058,292.977294921875,297.1499938964844,293.1499938964844,0.1745318621397018,-3770.927490234375,304.133544921875,0.992978036403656,0.2532686293125152,0.2393792420625686,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768038630485535,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036352157592,1.0,1.0,0.9702081084251404,1.0,-0.8683274984359741,0.359979510307312,0.5083479881286621,0.1891445368528366,0.0,0.0,0.2942775785923004,23.3198184967041,25.0,2.674124956130981,-6445.8291015625,71.60333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1455874443054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087140828371048,0.2087185084819793,-4.420423465489876e-06,0.0,0.0001477527548559,0.0,0.0,8.693159103393555,0.0,0.0,0.0,0.2887541353702545,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.042098194360733,-1263.000244140625,304.14727783203125,0.7018589973449707,0.0885227993130683,0.0800957158207893,293.1094970703125,297.1499938964844,293.1499938964844,0.0592266023159027,-1630.1400146484375,304.1457214355469,0.7493181824684143,0.1087606251239776,0.103390946984291,293.11279296875,297.1499938964844,293.1499938964844,0.0576851926743984,-1183.491455078125,304.1460266113281,0.7452284693717957,0.1068707108497619,0.0750606581568718,292.9832458496094,297.1499938964844,293.1499938964844,0.1773121058940887,-3818.524169921875,304.1343994140625,0.9964200854301452,0.256435215473175,0.2423984110355377,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866870880127,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865051984786987,1.0,1.0,0.970262050628662,1.0,-0.8748034834861755,0.3627488911151886,0.5120546221733093,0.1908807158470153,0.0,0.0,0.2968837022781372,23.355514526367188,25.0,0.806533694267273,-6507.08447265625,72.75057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.919921875,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107949554920196,0.2107993811368942,-4.42537111666752e-06,0.0,0.0001491818693466,0.0,0.0,8.795967102050781,0.0,0.0,0.0,0.2891713976860046,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.042098194360733,-1263.000244140625,304.14727783203125,0.7018589973449707,0.0885227993130683,0.0800957158207893,293.1094970703125,297.1499938964844,293.1499938964844,0.0592266023159027,-1630.1400146484375,304.1457214355469,0.7493181824684143,0.1087606251239776,0.103390946984291,293.11279296875,297.1499938964844,293.1499938964844,0.0576851926743984,-1183.491455078125,304.1460266113281,0.7452284693717957,0.1068707108497619,0.0750606581568718,292.9832458496094,297.1499938964844,293.1499938964844,0.1773121058940887,-3818.524169921875,304.1343994140625,0.9964200854301452,0.256435215473175,0.2423984110355377,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770866870880127,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865051984786987,1.0,1.0,0.970262050628662,1.0,-0.8748034834861755,0.3627488911151886,0.5120546221733093,0.1908807158470153,0.0,0.0,0.2968837022781372,23.355514526367188,25.0,0.806533694267273,-6507.08447265625,72.75057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.919921875,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107949554920196,0.2107993811368942,-4.42537111666752e-06,0.0,0.0001491818693466,0.0,0.0,8.795967102050781,0.0,0.0,0.0,0.2891713976860046,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424215383827686,-1268.2696533203125,304.1471862792969,0.7030388712882996,0.0889006331562995,0.08042973279953,293.109130859375,297.1499938964844,293.1499938964844,0.0597025901079177,-1638.76025390625,304.1456298828125,0.7507266402244568,0.1093455180525779,0.1039374470710754,293.1124572753906,297.1499938964844,293.1499938964844,0.0581249967217445,-1189.336181640625,304.1459350585937,0.7465308904647827,0.1074074804782867,0.0754311233758926,292.9862060546875,297.1499938964844,293.1499938964844,0.178609699010849,-3840.737548828125,304.1348571777344,0.9979599118232728,0.2579658925533294,0.2438028901815414,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772197842597961,0.050000000745058,0.2280035018920898,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1868996024131775,1.0,1.0,0.9702889919281006,1.0,-0.8779735565185547,0.3641073107719421,0.5138662457466125,0.1917273104190826,0.0,0.0,0.2982428669929504,23.373868942260746,25.0,0.0777395367622375,-6537.451171875,73.31936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6484375,18000.0,0.0,0.0,0.1476616561412811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118789702653885,0.2118834108114242,-4.42788996224408e-06,0.0,0.000149857805809,0.0,0.0,8.849563598632812,0.0,0.0,0.0,0.2893880903720855,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427551344037056,-1273.7069091796875,304.1470947265625,0.703790545463562,0.0892879888415336,0.0807748213410377,293.1087341308594,297.1499938964844,293.1499938964844,0.0601887255907058,-1647.581298828125,304.1455383300781,0.7517206072807312,0.1099413707852363,0.1044972389936447,293.1120910644531,297.1499938964844,293.1499938964844,0.0585743635892868,-1195.318603515625,304.1458740234375,0.7474241852760315,0.1079544946551323,0.0758107230067253,292.9887084960937,297.1499938964844,293.1499938964844,0.1791786551475525,-3849.89208984375,304.1365966796875,0.998182773590088,0.2595502436161041,0.2443366944789886,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769369602203369,0.050000000745058,0.2280110418796539,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872723400592804,1.0,1.0,0.9703229665756226,1.0,-0.8801917433738708,0.3650575578212738,0.5151342153549194,0.1923202276229858,0.0,0.0,0.2996117770671844,23.44073486328125,25.0,0.1588868796825409,-6563.4111328125,73.79718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37890625,18000.0,0.0,0.0,0.1483043283224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129906415939331,0.2129950672388076,-4.430486114870291e-06,0.0,0.0001505100372014,0.0,0.0,8.904661178588867,0.0,0.0,0.0,0.2896106541156769,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434340611100196,-1284.7496337890625,304.1469421386719,0.7049306035041809,0.0900845453143119,0.081489086151123,293.10791015625,297.1499938964844,293.1499938964844,0.0611692108213901,-1665.39453125,304.1453857421875,0.7533496022224426,0.1111569255590438,0.1056450381875038,293.111328125,297.1499938964844,293.1499938964844,0.0594813041388988,-1207.4031982421875,304.1457214355469,0.7488581538200378,0.1090722978115081,0.0765901356935501,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.824462890625,304.14093017578125,0.9971296787261964,0.2632718086242676,0.2442953586578369,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879462599754333,1.0,1.0,0.9703909754753112,1.0,-0.8833330869674683,0.3664139211177826,0.5169191360473633,0.1931334882974624,0.0,0.0,0.3019944131374359,23.61457061767578,25.0,2.829612493515014,-6608.28466796875,74.60016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.1494929045438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150653302669525,0.2150697559118271,-4.43566659669159e-06,0.0,0.0001517162891104,0.0,0.0,9.008435249328612,0.0,0.0,0.0,0.2900317311286926,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434340611100196,-1284.7496337890625,304.1469421386719,0.7049306035041809,0.0900845453143119,0.081489086151123,293.10791015625,297.1499938964844,293.1499938964844,0.0611692108213901,-1665.39453125,304.1453857421875,0.7533496022224426,0.1111569255590438,0.1056450381875038,293.111328125,297.1499938964844,293.1499938964844,0.0594813041388988,-1207.4031982421875,304.1457214355469,0.7488581538200378,0.1090722978115081,0.0765901356935501,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.824462890625,304.14093017578125,0.9971296787261964,0.2632718086242676,0.2442953586578369,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879462599754333,1.0,1.0,0.9703909754753112,1.0,-0.8833330869674683,0.3664139211177826,0.5169191360473633,0.1931334882974624,0.0,0.0,0.3019944131374359,23.61457061767578,25.0,2.829612493515014,-6608.28466796875,74.60016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.1494929045438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150653302669525,0.2150697559118271,-4.43566659669159e-06,0.0,0.0001517162891104,0.0,0.0,9.008435249328612,0.0,0.0,0.0,0.2900317311286926,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323183476924,-1296.1138916015625,304.14678955078125,0.7067102789878845,0.090909868478775,0.0822258293628692,293.1070251464844,297.1499938964844,293.1499938964844,0.0621635690331459,-1683.52880859375,304.145263671875,0.7555973529815674,0.1123994290828704,0.1068159416317939,293.1105041503906,297.1499938964844,293.1499938964844,0.060404360294342,-1219.74609375,304.1456298828125,0.7509057521820068,0.1102197170257568,0.0773879662156105,292.9898376464844,297.1499938964844,293.1499938964844,0.1796747148036956,-3856.8349609375,304.1431884765625,0.9971309304237366,0.2674384415149688,0.2447452247142791,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.575572669506073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885692328214645,1.0,1.0,0.9704589247703552,1.0,-0.8871299624443054,0.3680575489997864,0.519072413444519,0.1941106021404266,0.0,0.0,0.303957462310791,23.719083786010746,25.0,2.312718629837036,-6651.77001953125,75.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1505443751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167438268661499,0.2167482674121856,-4.440084467205452e-06,0.0,0.000152783410158,0.0,0.0,9.093128204345703,0.0,0.0,0.0,0.2903798520565033,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323183476924,-1296.1138916015625,304.14678955078125,0.7067102789878845,0.090909868478775,0.0822258293628692,293.1070251464844,297.1499938964844,293.1499938964844,0.0621635690331459,-1683.52880859375,304.145263671875,0.7555973529815674,0.1123994290828704,0.1068159416317939,293.1105041503906,297.1499938964844,293.1499938964844,0.060404360294342,-1219.74609375,304.1456298828125,0.7509057521820068,0.1102197170257568,0.0773879662156105,292.9898376464844,297.1499938964844,293.1499938964844,0.1796747148036956,-3856.8349609375,304.1431884765625,0.9971309304237366,0.2674384415149688,0.2447452247142791,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.575572669506073,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885692328214645,1.0,1.0,0.9704589247703552,1.0,-0.8871299624443054,0.3680575489997864,0.519072413444519,0.1941106021404266,0.0,0.0,0.303957462310791,23.719083786010746,25.0,2.312718629837036,-6651.77001953125,75.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1505443751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167438268661499,0.2167482674121856,-4.440084467205452e-06,0.0,0.000152783410158,0.0,0.0,9.093128204345703,0.0,0.0,0.0,0.2903798520565033,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659807443618,-1308.0941162109375,304.1466369628906,0.7087072134017944,0.0917667597532272,0.0829900577664375,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875991821289,-1702.3089599609375,304.1451416015625,0.7580511569976807,0.1136703714728355,0.1080127879977226,293.109619140625,297.1499938964844,293.1499938964844,0.0613605044782161,-1232.6019287109375,304.1454772949219,0.7531652450561523,0.111399233341217,0.0782074630260467,292.988525390625,297.1499938964844,293.1499938964844,0.1800497472286224,-3862.855224609375,304.1448059082031,0.997195601463318,0.2717582285404205,0.2451061606407165,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891522705554962,1.0,1.0,0.9705113768577576,1.0,-0.8909095525741577,0.3696980774402618,0.5212114453315735,0.1950770914554596,0.0,0.0,0.3060036599636078,23.802953720092773,25.0,0.8381744623184204,-6695.27490234375,76.20507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1514730155467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184265106916427,0.2184309512376785,-4.444170372153167e-06,0.0,0.0001537258503958,0.0,0.0,9.177620887756348,0.0,0.0,0.0,0.2907236814498901,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659807443618,-1308.0941162109375,304.1466369628906,0.7087072134017944,0.0917667597532272,0.0829900577664375,293.10614013671875,297.1499938964844,293.1499938964844,0.0631875991821289,-1702.3089599609375,304.1451416015625,0.7580511569976807,0.1136703714728355,0.1080127879977226,293.109619140625,297.1499938964844,293.1499938964844,0.0613605044782161,-1232.6019287109375,304.1454772949219,0.7531652450561523,0.111399233341217,0.0782074630260467,292.988525390625,297.1499938964844,293.1499938964844,0.1800497472286224,-3862.855224609375,304.1448059082031,0.997195601463318,0.2717582285404205,0.2451061606407165,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891522705554962,1.0,1.0,0.9705113768577576,1.0,-0.8909095525741577,0.3696980774402618,0.5212114453315735,0.1950770914554596,0.0,0.0,0.3060036599636078,23.802953720092773,25.0,0.8381744623184204,-6695.27490234375,76.20507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1514730155467987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184265106916427,0.2184309512376785,-4.444170372153167e-06,0.0,0.0001537258503958,0.0,0.0,9.177620887756348,0.0,0.0,0.0,0.2907236814498901,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456250645220279,-1320.5108642578125,304.146484375,0.7108317017555237,0.0926519632339477,0.0837801769375801,293.105224609375,297.1499938964844,293.1499938964844,0.0642304718494415,-1721.5184326171875,304.14501953125,0.7606604695320129,0.114967368543148,0.1092345118522644,293.10870361328125,297.1499938964844,293.1499938964844,0.0623388662934303,-1245.811767578125,304.1453552246094,0.7555868625640869,0.1126080900430679,0.0790477320551872,292.98681640625,297.1499938964844,293.1499938964844,0.1803021878004074,-3866.8662109375,304.1461181640625,0.997237265110016,0.2761978209018707,0.2453407645225525,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897011548280716,1.0,1.0,0.9705637693405152,1.0,-0.8946199417114258,0.3713128566741943,0.5233070850372314,0.1960184723138809,0.0,0.0,0.3080661296844482,23.87220573425293,25.0,0.3294708430767059,-6739.75634765625,76.96400451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1523034274578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201583683490753,0.2201628237962722,-4.4483808778750245e-06,0.0,0.0001545686245663,0.0,0.0,9.264864921569824,0.0,0.0,0.0,0.2910777926445007,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456250645220279,-1320.5108642578125,304.146484375,0.7108317017555237,0.0926519632339477,0.0837801769375801,293.105224609375,297.1499938964844,293.1499938964844,0.0642304718494415,-1721.5184326171875,304.14501953125,0.7606604695320129,0.114967368543148,0.1092345118522644,293.10870361328125,297.1499938964844,293.1499938964844,0.0623388662934303,-1245.811767578125,304.1453552246094,0.7555868625640869,0.1126080900430679,0.0790477320551872,292.98681640625,297.1499938964844,293.1499938964844,0.1803021878004074,-3866.8662109375,304.1461181640625,0.997237265110016,0.2761978209018707,0.2453407645225525,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897011548280716,1.0,1.0,0.9705637693405152,1.0,-0.8946199417114258,0.3713128566741943,0.5233070850372314,0.1960184723138809,0.0,0.0,0.3080661296844482,23.87220573425293,25.0,0.3294708430767059,-6739.75634765625,76.96400451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48828125,18000.0,0.0,0.0,0.1523034274578094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201583683490753,0.2201628237962722,-4.4483808778750245e-06,0.0,0.0001545686245663,0.0,0.0,9.264864921569824,0.0,0.0,0.0,0.2910777926445007,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460118427872657,-1326.8447265625,304.1464233398437,0.7119240760803223,0.0931034982204437,0.084183469414711,293.1047668457031,297.1499938964844,293.1499938964844,0.0647568851709365,-1731.24462890625,304.1449584960937,0.762014627456665,0.1156242117285728,0.1098534241318702,293.1082458496094,297.1499938964844,293.1499938964844,0.0628340914845466,-1252.5179443359375,304.1452941894531,0.7568494081497192,0.1132218465209007,0.0794745460152626,292.98583984375,297.1499938964844,293.1499938964844,0.1803882867097854,-3868.2080078125,304.14666748046875,0.9972509741783142,0.2784535586833954,0.2454185783863067,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750645399093628,0.050000000745058,0.2280614078044891,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899650543928146,1.0,1.0,0.9705899357795716,1.0,-0.8964543342590332,0.3721125721931457,0.5243418216705322,0.1964815706014633,0.0,0.0,0.3090853095054626,23.902257919311523,25.0,0.3184549808502197,-6762.2646484375,77.33470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.1526923477649688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210233062505722,0.2210277467966079,-4.45051273345598e-06,0.0,0.000154963316163,0.0,0.0,9.308598518371582,0.0,0.0,0.0,0.2912555932998657,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.046402845531702,-1333.2529296875,304.1463623046875,0.7130334377288818,0.093560516834259,0.0845917910337448,293.10430908203125,297.1499938964844,293.1499938964844,0.0652861222624778,-1741.0423583984375,304.1449279785156,0.7633991837501526,0.1162862330675125,0.110477291047573,293.1077880859375,297.1499938964844,293.1499938964844,0.0633327662944793,-1259.2838134765625,304.145263671875,0.7581437230110168,0.1138413548469543,0.0799054577946662,292.9848327636719,297.1499938964844,293.1499938964844,0.1804496794939041,-3869.14013671875,304.14715576171875,0.9972604513168336,0.2807308435440063,0.2454724013805389,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.575023889541626,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902226209640503,1.0,1.0,0.970621943473816,1.0,-0.8982762694358826,0.3729074895381927,0.5253688097000122,0.196940004825592,0.0,0.0,0.310089111328125,23.92953109741211,25.0,0.3745739758014679,-6784.7861328125,77.70015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.505859375,18000.0,0.0,0.0,0.1530683487653732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218807339668274,0.2218851894140243,-4.452644134289585e-06,0.0,0.000155344911036,0.0,0.0,9.352057456970217,0.0,0.0,0.0,0.2914324402809143,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471968129277229,-1346.284423828125,304.1462707519531,0.7152938842773438,0.0944893062114715,0.0854220688343048,293.1034240722656,297.1499938964844,293.1499938964844,0.0663528218865394,-1760.851806640625,304.14483642578125,0.7662505507469177,0.1176242530345916,0.1117385998368263,293.1068725585937,297.1499938964844,293.1499938964844,0.0643400326371193,-1272.991455078125,304.1451721191406,0.7608188390731812,0.1150958910584449,0.0807784125208854,292.98272705078125,297.1499938964844,293.1499938964844,0.1805082708597183,-3869.94384765625,304.1479797363281,0.99726802110672,0.285343587398529,0.2455155104398727,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749912261962891,0.050000000745058,0.2280632704496383,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.190720796585083,1.0,1.0,0.9706859588623048,1.0,-0.901887059211731,0.3744851946830749,0.527401864528656,0.1978448778390884,0.0,0.0,0.3120613694190979,23.976598739624023,25.0,0.3441841900348663,-6829.333984375,78.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.1537952274084091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235703617334365,0.2235748320817947,-4.456874194147531e-06,0.0,0.0001560825912747,0.0,0.0,9.437957763671877,0.0,0.0,0.0,0.2917824387550354,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471968129277229,-1346.284423828125,304.1462707519531,0.7152938842773438,0.0944893062114715,0.0854220688343048,293.1034240722656,297.1499938964844,293.1499938964844,0.0663528218865394,-1760.851806640625,304.14483642578125,0.7662505507469177,0.1176242530345916,0.1117385998368263,293.1068725585937,297.1499938964844,293.1499938964844,0.0643400326371193,-1272.991455078125,304.1451721191406,0.7608188390731812,0.1150958910584449,0.0807784125208854,292.98272705078125,297.1499938964844,293.1499938964844,0.1805082708597183,-3869.94384765625,304.1479797363281,0.99726802110672,0.285343587398529,0.2455155104398727,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749912261962891,0.050000000745058,0.2280632704496383,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.190720796585083,1.0,1.0,0.9706859588623048,1.0,-0.901887059211731,0.3744851946830749,0.527401864528656,0.1978448778390884,0.0,0.0,0.3120613694190979,23.976598739624023,25.0,0.3441841900348663,-6829.333984375,78.41720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.1537952274084091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235703617334365,0.2235748320817947,-4.456874194147531e-06,0.0,0.0001560825912747,0.0,0.0,9.437957763671877,0.0,0.0,0.0,0.2917824387550354,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054356157779,-1359.5889892578125,304.1461486816406,0.7175936698913574,0.0954345762729644,0.0862675234675407,293.1025695800781,297.1499938964844,293.1499938964844,0.0674300342798233,-1780.943603515625,304.144775390625,0.7691929340362549,0.1189779266715049,0.1130150333046913,293.1059875488281,297.1499938964844,293.1499938964844,0.0653596445918083,-1286.926513671875,304.14508056640625,0.763590395450592,0.1163677722215652,0.0816637948155403,292.9805603027344,297.1499938964844,293.1499938964844,0.1805008500814438,-3869.665771484375,304.1486511230469,0.9972630739212036,0.2900207638740539,0.2454870790243148,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750126242637634,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912003755569458,1.0,1.0,0.9707499742507936,1.0,-0.9054614901542664,0.3760499358177185,0.5294115543365479,0.1987362504005432,0.0,0.0,0.3140489459037781,24.015384674072266,28.0,-0.1090170517563819,-6872.78857421875,79.11952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.505859375,18000.0,0.0,0.0,0.1545071005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252660989761352,0.2252705544233322,-4.461101525521372e-06,0.0,0.000156805064762,0.0,0.0,9.524401664733888,0.0,0.0,0.0,0.2921347022056579,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054356157779,-1359.5889892578125,304.1461486816406,0.7175936698913574,0.0954345762729644,0.0862675234675407,293.1025695800781,297.1499938964844,293.1499938964844,0.0674300342798233,-1780.943603515625,304.144775390625,0.7691929340362549,0.1189779266715049,0.1130150333046913,293.1059875488281,297.1499938964844,293.1499938964844,0.0653596445918083,-1286.926513671875,304.14508056640625,0.763590395450592,0.1163677722215652,0.0816637948155403,292.9805603027344,297.1499938964844,293.1499938964844,0.1805008500814438,-3869.665771484375,304.1486511230469,0.9972630739212036,0.2900207638740539,0.2454870790243148,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750126242637634,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912003755569458,1.0,1.0,0.9707499742507936,1.0,-0.9054614901542664,0.3760499358177185,0.5294115543365479,0.1987362504005432,0.0,0.0,0.3140489459037781,24.015384674072266,28.0,-0.1090170517563819,-6872.78857421875,79.11952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.505859375,18000.0,0.0,0.0,0.1545071005821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252660989761352,0.2252705544233322,-4.461101525521372e-06,0.0,0.000156805064762,0.0,0.0,9.524401664733888,0.0,0.0,0.0,0.2921347022056579,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512329757213,-1373.5848388671875,304.1460266113281,0.7175132036209106,0.0963842049241066,0.0871335491538047,293.101806640625,297.1499938964844,293.1499938964844,0.0685434788465499,-1801.8507080078125,304.1446533203125,0.769471287727356,0.1203358098864555,0.1143126934766769,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165541529655,-1301.4696044921875,304.1449584960937,0.7637537717819214,0.1176447868347168,0.0825657173991203,292.9810791015625,297.1499938964844,293.1499938964844,0.1832600980997085,-3917.886474609375,304.1443786621094,0.997775375843048,0.294222742319107,0.2485667169094085,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726785659790039,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929520815610885,1.0,1.0,0.9708248376846312,1.0,-0.9129124283790588,0.3792914748191833,0.5336209535598755,0.2006595134735107,0.0,0.0,0.316567599773407,24.44865798950196,31.0,-6.673762798309326,-6929.935546875,81.1451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66015625,18000.0,0.0,0.0,0.1552362740039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272073477506637,0.2272118180990219,-4.465584879653761e-06,0.0,0.000157545087859,0.0,0.0,9.622961044311523,0.0,0.0,0.0,0.2925362288951874,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512329757213,-1373.5848388671875,304.1460266113281,0.7175132036209106,0.0963842049241066,0.0871335491538047,293.101806640625,297.1499938964844,293.1499938964844,0.0685434788465499,-1801.8507080078125,304.1446533203125,0.769471287727356,0.1203358098864555,0.1143126934766769,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165541529655,-1301.4696044921875,304.1449584960937,0.7637537717819214,0.1176447868347168,0.0825657173991203,292.9810791015625,297.1499938964844,293.1499938964844,0.1832600980997085,-3917.886474609375,304.1443786621094,0.997775375843048,0.294222742319107,0.2485667169094085,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726785659790039,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929520815610885,1.0,1.0,0.9708248376846312,1.0,-0.9129124283790588,0.3792914748191833,0.5336209535598755,0.2006595134735107,0.0,0.0,0.316567599773407,24.44865798950196,31.0,-6.673762798309326,-6929.935546875,81.1451644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66015625,18000.0,0.0,0.0,0.1552362740039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272073477506637,0.2272118180990219,-4.465584879653761e-06,0.0,0.000157545087859,0.0,0.0,9.622961044311523,0.0,0.0,0.0,0.2925362288951874,4.0,0.0,1.0
