time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482493519783,-1388.559814453125,304.1458435058594,0.7151390910148621,0.0973294153809547,0.0880104973912239,293.10113525390625,297.1499938964844,293.1499938964844,0.0697132870554924,-1824.0152587890625,304.1445007324219,0.7671867609024048,0.1216910034418106,0.1156229302287101,293.1045227050781,297.1499938964844,293.1499938964844,0.0675288364291191,-1316.9168701171875,304.144775390625,0.7614060640335083,0.1189177185297012,0.0834764614701271,292.9892883300781,297.1499938964844,293.1499938964844,0.1887540072202682,-4013.173583984375,304.1370544433594,0.9986060857772828,0.2968557775020599,0.2545417845249176,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681007504463196,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957617849111557,1.0,1.0,0.9708997011184692,1.0,-0.923957109451294,0.3840854465961456,0.5398716330528259,0.2035645395517349,0.0,0.0,0.3210983872413635,25.27869987487793,25.0,-14.018619537353516,-7016.54248046875,84.4948501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1560945510864257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306465953588485,0.2306510806083679,-4.472574801184237e-06,0.0,0.0001584161218488,0.0,0.0,9.796430587768556,0.0,0.0,0.0,0.2932316660881042,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482493519783,-1388.559814453125,304.1458435058594,0.7151390910148621,0.0973294153809547,0.0880104973912239,293.10113525390625,297.1499938964844,293.1499938964844,0.0697132870554924,-1824.0152587890625,304.1445007324219,0.7671867609024048,0.1216910034418106,0.1156229302287101,293.1045227050781,297.1499938964844,293.1499938964844,0.0675288364291191,-1316.9168701171875,304.144775390625,0.7614060640335083,0.1189177185297012,0.0834764614701271,292.9892883300781,297.1499938964844,293.1499938964844,0.1887540072202682,-4013.173583984375,304.1370544433594,0.9986060857772828,0.2968557775020599,0.2545417845249176,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681007504463196,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957617849111557,1.0,1.0,0.9708997011184692,1.0,-0.923957109451294,0.3840854465961456,0.5398716330528259,0.2035645395517349,0.0,0.0,0.3210983872413635,25.27869987487793,25.0,-14.018619537353516,-7016.54248046875,84.4948501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.765625,18000.0,0.0,0.0,0.1560945510864257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306465953588485,0.2306510806083679,-4.472574801184237e-06,0.0,0.0001584161218488,0.0,0.0,9.796430587768556,0.0,0.0,0.0,0.2932316660881042,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050183217972517,-1395.828125,304.14581298828125,0.7158200144767761,0.0978052094578743,0.0884378552436828,293.100830078125,297.1499938964844,293.1499938964844,0.0702851638197898,-1834.8734130859373,304.1444396972656,0.7681219577789307,0.122372955083847,0.1162674129009246,293.10418701171875,297.1499938964844,293.1499938964844,0.0680710449814796,-1324.4625244140625,304.1447448730469,0.7622667551040649,0.1195571422576904,0.0839231386780738,292.9950866699219,297.1499938964844,293.1499938964844,0.189417153596878,-4024.0556640625,304.1383056640625,0.9986730813980104,0.2977499067783355,0.2551024556159973,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676678419113159,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960143595933914,1.0,1.0,0.9709371328353882,1.0,-0.9264709949493408,0.3851732015609741,0.5412977933883667,0.2042358964681625,0.0,0.0,0.3239198327064514,25.37693214416504,25.0,-10.900999069213867,-7057.7783203125,85.12371063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.642578125,18000.0,0.0,0.0,0.1566167622804641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330038249492645,0.2330082952976226,-4.477725724427728e-06,0.0,0.0001589461026014,0.0,0.0,9.916680335998535,0.0,0.0,0.0,0.2937137484550476,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.050576064735651,-1402.3203125,304.1458740234375,0.7180893421173096,0.0982841178774833,0.0888602435588836,293.1004943847656,297.1499938964844,293.1499938964844,0.070809006690979,-1844.742431640625,304.1445007324219,0.7708513140678406,0.1230585202574729,0.1169072240591049,293.1038818359375,297.1499938964844,293.1499938964844,0.0685651823878288,-1331.2825927734375,304.1448059082031,0.7648849487304688,0.1201992928981781,0.0843657106161117,292.9984436035156,297.1499938964844,293.1499938964844,0.1881545633077621,-4001.510009765625,304.1427307128906,0.99849134683609,0.2990481853485107,0.2536163032054901,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688139796257019,0.050000000745058,0.2282361984252929,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.195615068078041,1.0,1.0,0.9710112810134888,1.0,-0.9264547228813172,0.385175883769989,0.5412788391113281,0.2041993588209152,0.0,0.0,0.3261256515979767,25.198495864868164,28.0,0.9329805970191956,-7089.525390625,84.83929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.365234375,18000.0,0.0,0.0,0.1571963727474212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353148907423019,0.2353193759918213,-4.483682914724341e-06,0.0,0.0001595343346707,0.0,0.0,10.036995887756348,0.0,0.0,0.0,0.2941966950893402,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513357818126678,-1414.8271484375,304.1459655761719,0.7190902233123779,0.0992234125733375,0.0897165909409523,293.1000061035156,297.1499938964844,293.1499938964844,0.0718237161636352,-1863.8255615234373,304.1446533203125,0.7723563313484192,0.1244125068187713,0.1182004362344741,293.1033935546875,297.1499938964844,293.1499938964844,0.0695195496082305,-1344.42822265625,304.1449279785156,0.766242504119873,0.1214642971754074,0.0852592438459396,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037872552871,-4022.582275390625,304.1428527832031,0.9986777901649476,0.3022079169750213,0.2551421523094177,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676370859146118,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968869566917419,1.0,1.0,0.97115957736969,1.0,-0.9319761991500854,0.3876031041145324,0.544373095035553,0.2055761516094207,0.0,0.0,0.328513890504837,25.447057723999023,31.0,4.236063957214356,-7140.85498046875,86.28172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.017578125,18000.0,0.0,0.0,0.1584568172693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378922253847122,0.2378967255353927,-4.492643256526208e-06,0.0,0.0001608135207789,0.0,0.0,10.17678928375244,0.0,0.0,0.0,0.2947888672351837,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513357818126678,-1414.8271484375,304.1459655761719,0.7190902233123779,0.0992234125733375,0.0897165909409523,293.1000061035156,297.1499938964844,293.1499938964844,0.0718237161636352,-1863.8255615234373,304.1446533203125,0.7723563313484192,0.1244125068187713,0.1182004362344741,293.1033935546875,297.1499938964844,293.1499938964844,0.0695195496082305,-1344.42822265625,304.1449279785156,0.766242504119873,0.1214642971754074,0.0852592438459396,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037872552871,-4022.582275390625,304.1428527832031,0.9986777901649476,0.3022079169750213,0.2551421523094177,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676370859146118,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968869566917419,1.0,1.0,0.97115957736969,1.0,-0.9319761991500854,0.3876031041145324,0.544373095035553,0.2055761516094207,0.0,0.0,0.328513890504837,25.447057723999023,31.0,4.236063957214356,-7140.85498046875,86.28172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.017578125,18000.0,0.0,0.0,0.1584568172693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378922253847122,0.2378967255353927,-4.492643256526208e-06,0.0,0.0001608135207789,0.0,0.0,10.17678928375244,0.0,0.0,0.0,0.2947888672351837,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521828196942806,-1429.0308837890625,304.1459045410156,0.7175131440162659,0.1001494750380516,0.0905728712677955,293.0996398925781,297.1499938964844,293.1499938964844,0.0729396641254425,-1885.1435546875,304.1445617675781,0.7709248661994934,0.1257530003786087,0.1194938272237777,293.1030578613281,297.1499938964844,293.1499938964844,0.0705722123384475,-1359.1676025390625,304.1448669433594,0.7647191882133484,0.1227145493030548,0.0861517190933227,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941163778305,-4098.03857421875,304.1378479003906,0.9990000128746032,0.3043409883975982,0.2599008977413177,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639409422874451,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719173431396,1.0,1.0,0.971307933330536,1.0,-0.941469430923462,0.391745001077652,0.5497244000434875,0.2080489844083786,0.0,0.0,0.3327973186969757,26.149614334106445,25.0,-6.742883682250977,-7215.375,89.23566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.159826397895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412366569042205,0.2412411570549011,-4.500222075876081e-06,0.0,0.0001622034760657,0.0,0.0,10.350473403930664,0.0,0.0,0.0,0.2954989969730377,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521828196942806,-1429.0308837890625,304.1459045410156,0.7175131440162659,0.1001494750380516,0.0905728712677955,293.0996398925781,297.1499938964844,293.1499938964844,0.0729396641254425,-1885.1435546875,304.1445617675781,0.7709248661994934,0.1257530003786087,0.1194938272237777,293.1030578613281,297.1499938964844,293.1499938964844,0.0705722123384475,-1359.1676025390625,304.1448669433594,0.7647191882133484,0.1227145493030548,0.0861517190933227,293.0098876953125,297.1499938964844,293.1499938964844,0.1937941163778305,-4098.03857421875,304.1378479003906,0.9990000128746032,0.3043409883975982,0.2599008977413177,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639409422874451,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992719173431396,1.0,1.0,0.971307933330536,1.0,-0.941469430923462,0.391745001077652,0.5497244000434875,0.2080489844083786,0.0,0.0,0.3327973186969757,26.149614334106445,25.0,-6.742883682250977,-7215.375,89.23566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.159826397895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412366569042205,0.2412411570549011,-4.500222075876081e-06,0.0,0.0001622034760657,0.0,0.0,10.350473403930664,0.0,0.0,0.0,0.2954989969730377,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529675185680389,-1442.141357421875,304.1459655761719,0.7210347056388855,0.1010893583297729,0.0914033725857734,293.0992736816406,297.1499938964844,293.1499938964844,0.0739871636033058,-1905.1187744140625,304.1446533203125,0.7753262519836426,0.1271063685417175,0.1207593530416488,293.1026916503906,297.1499938964844,293.1499938964844,0.071556307375431,-1372.92041015625,304.1449584960937,0.7689145803451538,0.123976781964302,0.0870229452848434,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312544822693,-4071.520263671875,304.1446838378906,0.998998761177063,0.3062828183174133,0.258072942495346,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987669765949249,1.0,1.0,0.9714444279670716,1.0,-0.9427899718284608,0.3923289179801941,0.5504610538482666,0.2083620578050613,0.0,0.0,0.3372605741024017,25.937143325805664,28.0,5.598906993865967,-7277.4931640625,89.15270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.1484375,18000.0,0.0,0.0,0.1613694727420807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456763833761215,0.245680883526802,-4.511529368755873e-06,0.0,0.0001637694949749,0.0,0.0,10.58543586730957,0.0,0.0,0.0,0.2964463531970978,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529675185680389,-1442.141357421875,304.1459655761719,0.7210347056388855,0.1010893583297729,0.0914033725857734,293.0992736816406,297.1499938964844,293.1499938964844,0.0739871636033058,-1905.1187744140625,304.1446533203125,0.7753262519836426,0.1271063685417175,0.1207593530416488,293.1026916503906,297.1499938964844,293.1499938964844,0.071556307375431,-1372.92041015625,304.1449584960937,0.7689145803451538,0.123976781964302,0.0870229452848434,293.0177001953125,297.1499938964844,293.1499938964844,0.1923312544822693,-4071.520263671875,304.1446838378906,0.998998761177063,0.3062828183174133,0.258072942495346,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987669765949249,1.0,1.0,0.9714444279670716,1.0,-0.9427899718284608,0.3923289179801941,0.5504610538482666,0.2083620578050613,0.0,0.0,0.3372605741024017,25.937143325805664,28.0,5.598906993865967,-7277.4931640625,89.15270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.1484375,18000.0,0.0,0.0,0.1613694727420807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456763833761215,0.245680883526802,-4.511529368755873e-06,0.0,0.0001637694949749,0.0,0.0,10.58543586730957,0.0,0.0,0.0,0.2964463531970978,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.053701926022768,-1454.3167724609375,304.1460876464844,0.7225576639175415,0.1020215451717376,0.0922480151057243,293.0989685058594,297.1499938964844,293.1499938964844,0.0749709755182266,-1923.785888671875,304.144775390625,0.7774556875228882,0.1284513175487518,0.1220388710498809,293.1024169921875,297.1499938964844,293.1499938964844,0.0724778100848198,-1385.7294921875,304.14508056640625,0.7708849906921387,0.1252302825450897,0.0879041850566864,293.019287109375,297.1499938964844,293.1499938964844,0.1928233355283737,-4079.576416015625,304.1453857421875,0.9990047216415404,0.3093214035034179,0.2587851881980896,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997314989566803,1.0,1.0,0.971580982208252,1.0,-0.9472686052322388,0.3943122923374176,0.5529563426971436,0.2094555348157882,0.0,0.0,0.3390717804431915,26.07948112487793,31.0,6.200107097625732,-7319.267578125,90.26071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1629652231931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983087301254,0.2478028237819671,-4.519776211964199e-06,0.0,0.0001653889921726,0.0,0.0,10.704811096191406,0.0,0.0,0.0,0.296958714723587,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.053701926022768,-1454.3167724609375,304.1460876464844,0.7225576639175415,0.1020215451717376,0.0922480151057243,293.0989685058594,297.1499938964844,293.1499938964844,0.0749709755182266,-1923.785888671875,304.144775390625,0.7774556875228882,0.1284513175487518,0.1220388710498809,293.1024169921875,297.1499938964844,293.1499938964844,0.0724778100848198,-1385.7294921875,304.14508056640625,0.7708849906921387,0.1252302825450897,0.0879041850566864,293.019287109375,297.1499938964844,293.1499938964844,0.1928233355283737,-4079.576416015625,304.1453857421875,0.9990047216415404,0.3093214035034179,0.2587851881980896,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648106932640076,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997314989566803,1.0,1.0,0.971580982208252,1.0,-0.9472686052322388,0.3943122923374176,0.5529563426971436,0.2094555348157882,0.0,0.0,0.3390717804431915,26.07948112487793,31.0,6.200107097625732,-7319.267578125,90.26071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1629652231931686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983087301254,0.2478028237819671,-4.519776211964199e-06,0.0,0.0001653889921726,0.0,0.0,10.704811096191406,0.0,0.0,0.0,0.296958714723587,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541124902665615,-1461.243408203125,304.14605712890625,0.722283661365509,0.1024850085377693,0.092672660946846,293.0988464355469,297.1499938964844,293.1499938964844,0.0755126997828483,-1934.2103271484373,304.1447448730469,0.7773072719573975,0.1291205734014511,0.1226806938648223,293.1023254394531,297.1499938964844,293.1499938964844,0.0729876309633255,-1392.92236328125,304.1450500488281,0.7706803679466248,0.1258541345596313,0.0883464366197586,293.021484375,297.1499938964844,293.1499938964844,0.1943633705377578,-4106.0439453125,304.1434020996094,0.9990000128746032,0.3105420470237732,0.2604625523090362,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635020732879639,0.050000000745058,0.2283928096294403,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006600648164749,1.0,1.0,0.9716492891311646,1.0,-0.951139271259308,0.3960089087486267,0.5551303625106812,0.2104535847902298,0.0,0.0,0.3406862616539001,26.337963104248047,31.0,-0.8701606392860413,-7348.2685546875,91.44426727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.17578125,18000.0,0.0,0.0,0.1637551933526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489961981773376,0.2490007132291793,-4.522676135820802e-06,0.0,0.0001661907008383,0.0,0.0,10.768486976623535,0.0,0.0,0.0,0.2972252964973449,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545341074466705,-1468.3868408203125,304.14599609375,0.7214735150337219,0.1029476001858711,0.0930998921394348,293.0987548828125,297.1499938964844,293.1499938964844,0.0760664120316505,-1944.904052734375,304.1446838378906,0.77652907371521,0.1297886222600937,0.123324804008007,293.10223388671875,297.1499938964844,293.1499938964844,0.0735094547271728,-1400.31298828125,304.14501953125,0.7698591351509094,0.1264770179986953,0.0887905806303024,293.0253601074219,297.1499938964844,293.1499938964844,0.1965413689613342,-4143.40087890625,304.1406555175781,0.9990000128746032,0.3114132583141327,0.2628149688243866,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616596341133118,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.201853796839714,1.0,1.0,0.971715211868286,1.0,-0.9558486938476562,0.3980715274810791,0.5577771663665771,0.211678460240364,0.0,0.0,0.3427491784095764,26.69769287109375,34.0,-5.540194511413574,-7387.328125,92.96896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.01953125,18000.0,0.0,0.0,0.1645548790693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507213354110718,0.2507258653640747,-4.526514658209635e-06,0.0,0.0001670022902544,0.0,0.0,10.859670639038086,0.0,0.0,0.0,0.2975941002368927,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553857013583183,-1482.8607177734375,304.1459045410156,0.7184249758720398,0.1038656011223793,0.0939591601490974,293.0986022949219,297.1499938964844,293.1499938964844,0.0771826431155204,-1966.520751953125,304.14459228515625,0.7733363509178162,0.1311181932687759,0.124618075788021,293.1020812988281,297.1499938964844,293.1499938964844,0.0745615512132644,-1415.25732421875,304.1449279785156,0.7666164636611938,0.1277153640985489,0.089682437479496,293.038818359375,297.1499938964844,293.1499938964844,0.2025118470191955,-4245.17041015625,304.1337890625,0.9990000128746032,0.3118561506271362,0.2692433893680572,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049461156129837,1.0,1.0,0.9718470573425292,1.0,-0.96740984916687,0.403136670589447,0.5642731785774231,0.2147053480148315,0.0,0.0,0.3477835655212402,27.700220108032227,25.0,-10.598490715026855,-7485.1591796875,96.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.1662521660327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552013695240021,0.255205899477005,-4.537362201517681e-06,0.0,0.0001687248150119,0.0,0.0,11.099821090698242,0.0,0.0,0.0,0.2985688745975494,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553857013583183,-1482.8607177734375,304.1459045410156,0.7184249758720398,0.1038656011223793,0.0939591601490974,293.0986022949219,297.1499938964844,293.1499938964844,0.0771826431155204,-1966.520751953125,304.14459228515625,0.7733363509178162,0.1311181932687759,0.124618075788021,293.1020812988281,297.1499938964844,293.1499938964844,0.0745615512132644,-1415.25732421875,304.1449279785156,0.7666164636611938,0.1277153640985489,0.089682437479496,293.038818359375,297.1499938964844,293.1499938964844,0.2025118470191955,-4245.17041015625,304.1337890625,0.9990000128746032,0.3118561506271362,0.2692433893680572,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049461156129837,1.0,1.0,0.9718470573425292,1.0,-0.96740984916687,0.403136670589447,0.5642731785774231,0.2147053480148315,0.0,0.0,0.3477835655212402,27.700220108032227,25.0,-10.598490715026855,-7485.1591796875,96.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.451171875,18000.0,0.0,0.0,0.1662521660327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552013695240021,0.255205899477005,-4.537362201517681e-06,0.0,0.0001687248150119,0.0,0.0,11.099821090698242,0.0,0.0,0.0,0.2985688745975494,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369657516479,-1495.5357666015625,304.1460266113281,0.7229130864143372,0.1048009470105171,0.0947766155004501,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918168067932,-1985.9541015625,304.1447448730469,0.778893768787384,0.132465973496437,0.1258685141801834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755057856440544,-1428.5909423828125,304.1450500488281,0.7719478011131287,0.1289693564176559,0.0905409753322601,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809576034546,-4198.31494140625,304.1440734863281,0.9990000128746032,0.3122993409633636,0.2660898566246032,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590825080871582,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037672251462936,1.0,1.0,0.9719789624214172,1.0,-0.9670478105545044,0.4029785096645355,0.5640692710876465,0.2145933359861374,0.0,0.0,0.3525223433971405,27.26851463317871,28.0,9.234262466430664,-7551.00927734375,96.17800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.1681041866540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260362297296524,0.2603668570518493,-4.551762685878202e-06,0.0,0.0001706043840385,0.0,0.0,11.383441925048828,0.0,0.0,0.0,0.299720287322998,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369657516479,-1495.5357666015625,304.1460266113281,0.7229130864143372,0.1048009470105171,0.0947766155004501,293.0983581542969,297.1499938964844,293.1499938964844,0.0781918168067932,-1985.9541015625,304.1447448730469,0.778893768787384,0.132465973496437,0.1258685141801834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755057856440544,-1428.5909423828125,304.1450500488281,0.7719478011131287,0.1289693564176559,0.0905409753322601,293.05035400390625,297.1499938964844,293.1499938964844,0.1998809576034546,-4198.31494140625,304.1440734863281,0.9990000128746032,0.3122993409633636,0.2660898566246032,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590825080871582,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037672251462936,1.0,1.0,0.9719789624214172,1.0,-0.9670478105545044,0.4029785096645355,0.5640692710876465,0.2145933359861374,0.0,0.0,0.3525223433971405,27.26851463317871,28.0,9.234262466430664,-7551.00927734375,96.17800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9453125,18000.0,0.0,0.0,0.1681041866540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260362297296524,0.2603668570518493,-4.551762685878202e-06,0.0,0.0001706043840385,0.0,0.0,11.383441925048828,0.0,0.0,0.0,0.299720287322998,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111091852188,-1506.7542724609375,304.1462097167969,0.7254924178123474,0.105726733803749,0.0956092998385429,293.0982360839844,297.1499938964844,293.1499938964844,0.0791062489151954,-2003.3824462890625,304.1449584960937,0.7822824716567993,0.1338038146495819,0.1271346658468246,293.1017761230469,297.1499938964844,293.1499938964844,0.0763563364744186,-1440.470703125,304.145263671875,0.7751572132110596,0.1302123665809631,0.0914100334048271,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374756813049,-4181.5712890625,304.1473083496094,0.9990000128746032,0.3147069811820984,0.2653152346611023,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041922360658645,1.0,1.0,0.972162127494812,1.0,-0.969653069972992,0.4041503965854645,0.5655026435852051,0.2151844948530197,0.0,0.0,0.3532916009426117,27.19658470153809,31.0,12.27614974975586,-7580.94775390625,96.59637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.1699088662862777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618556916713714,0.2618602514266968,-4.560224624583498e-06,0.0,0.0001724358880892,0.0,0.0,11.476238250732422,0.0,0.0,0.0,0.3001358807086944,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111091852188,-1506.7542724609375,304.1462097167969,0.7254924178123474,0.105726733803749,0.0956092998385429,293.0982360839844,297.1499938964844,293.1499938964844,0.0791062489151954,-2003.3824462890625,304.1449584960937,0.7822824716567993,0.1338038146495819,0.1271346658468246,293.1017761230469,297.1499938964844,293.1499938964844,0.0763563364744186,-1440.470703125,304.145263671875,0.7751572132110596,0.1302123665809631,0.0914100334048271,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374756813049,-4181.5712890625,304.1473083496094,0.9990000128746032,0.3147069811820984,0.2653152346611023,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041922360658645,1.0,1.0,0.972162127494812,1.0,-0.969653069972992,0.4041503965854645,0.5655026435852051,0.2151844948530197,0.0,0.0,0.3532916009426117,27.19658470153809,31.0,12.27614974975586,-7580.94775390625,96.59637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.255859375,18000.0,0.0,0.0,0.1699088662862777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618556916713714,0.2618602514266968,-4.560224624583498e-06,0.0,0.0001724358880892,0.0,0.0,11.476238250732422,0.0,0.0,0.0,0.3001358807086944,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576100461184978,-1520.4034423828125,304.1461486816406,0.7252757549285889,0.1066484376788139,0.0964509025216102,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648572087287,-2023.967529296875,304.1448669433594,0.782346785068512,0.135135069489479,0.1284084767103195,293.1016845703125,297.1499938964844,293.1499938964844,0.0773490294814109,-1454.637451171875,304.14520263671875,0.7751058340072632,0.1314508616924286,0.0922856405377388,293.05419921875,297.1499938964844,293.1499938964844,0.2014821767807006,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165636658668518,0.2680786848068237,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575120449066162,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058457732200622,1.0,1.0,0.9723452925682068,1.0,-0.9766417741775512,0.4072262048721313,0.5694155693054199,0.2169842272996902,0.0,0.0,0.3558927178382873,27.65543556213379,34.0,-1.597529053688049,-7636.62060546875,98.8086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.20703125,18000.0,0.0,0.0,0.1715575903654098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638675272464752,0.2638720870018005,-4.564942628348945e-06,0.0,0.0001741091546136,0.0,0.0,11.585832595825195,0.0,0.0,0.0,0.3005919158458709,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576100461184978,-1520.4034423828125,304.1461486816406,0.7252757549285889,0.1066484376788139,0.0964509025216102,293.0981140136719,297.1499938964844,293.1499938964844,0.0801648572087287,-2023.967529296875,304.1448669433594,0.782346785068512,0.135135069489479,0.1284084767103195,293.1016845703125,297.1499938964844,293.1499938964844,0.0773490294814109,-1454.637451171875,304.14520263671875,0.7751058340072632,0.1314508616924286,0.0922856405377388,293.05419921875,297.1499938964844,293.1499938964844,0.2014821767807006,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165636658668518,0.2680786848068237,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575120449066162,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058457732200622,1.0,1.0,0.9723452925682068,1.0,-0.9766417741775512,0.4072262048721313,0.5694155693054199,0.2169842272996902,0.0,0.0,0.3558927178382873,27.65543556213379,34.0,-1.597529053688049,-7636.62060546875,98.8086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.20703125,18000.0,0.0,0.0,0.1715575903654098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638675272464752,0.2638720870018005,-4.564942628348945e-06,0.0,0.0001741091546136,0.0,0.0,11.585832595825195,0.0,0.0,0.0,0.3005919158458709,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580219402909278,-1527.4742431640625,304.1460876464844,0.7243736386299133,0.1071096658706665,0.0968774482607841,293.0980834960937,297.1499938964844,293.1499938964844,0.0807070806622505,-2034.5482177734373,304.1448059082031,0.7814283967018127,0.1358002871274948,0.129050463438034,293.1016540527344,297.1499938964844,293.1499938964844,0.0778587982058525,-1461.9403076171875,304.1451416015625,0.7741495370864868,0.1320705860853195,0.0927279070019722,293.0582275390625,297.1499938964844,293.1499938964844,0.2036876529455185,-4262.63525390625,304.1409606933594,0.9990000128746032,0.3169856369495392,0.2704606652259826,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556279420852661,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070741206407547,1.0,1.0,0.9724369049072266,1.0,-0.98138689994812,0.4093125164508819,0.5720744132995605,0.2182212471961975,0.0,0.0,0.3576473593711853,28.04288673400879,34.0,-5.374311923980713,-7676.84521484375,100.4528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.599609375,18000.0,0.0,0.0,0.1723600924015045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654714584350586,0.2654760181903839,-4.568831172946375e-06,0.0,0.0001749235816532,0.0,0.0,11.67380142211914,0.0,0.0,0.0,0.3009480834007263,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584404915571212,-1534.6810302734375,304.14605712890625,0.7230082154273987,0.1075697168707847,0.0973067954182624,293.0980529785156,297.1499938964844,293.1499938964844,0.0812567174434661,-2045.2957763671875,304.1447448730469,0.7799625396728516,0.136464461684227,0.129695251584053,293.10162353515625,297.1499938964844,293.1499938964844,0.0783760100603103,-1469.3670654296875,304.14508056640625,0.7726579904556274,0.1326892971992492,0.0931724458932876,293.0641784667969,297.1499938964844,293.1499938964844,0.2064383327960968,-4309.30908203125,304.1376037597656,0.9990000128746032,0.3169797956943512,0.2734138369560241,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532904863357544,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085392475128173,1.0,1.0,0.9725283980369568,1.0,-0.986846923828125,0.4117138981819153,0.5751330256462097,0.2196503281593322,0.0,0.0,0.3597221672534942,28.527645111083984,25.0,-8.517193794250488,-7722.98486328125,102.42716979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.083984375,18000.0,0.0,0.0,0.1731701493263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673690319061279,0.2673735916614532,-4.5736392166872974e-06,0.0,0.0001757456921041,0.0,0.0,11.778717041015623,0.0,0.0,0.0,0.301376074552536,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591838359832763,-1547.380126953125,304.1461486816406,0.7280673980712891,0.1085177659988403,0.0981285572052002,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542235255241,-2064.6689453125,304.1448669433594,0.7863064408302307,0.1378199905157089,0.1309458166360855,293.1014099121094,297.1499938964844,293.1499938964844,0.0793097540736198,-1482.6817626953125,304.1451721191406,0.778784990310669,0.1339538246393203,0.0940325930714607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198574066162,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175209164619446,0.2694393992424011,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070254683494568,1.0,1.0,0.9727113246917723,1.0,-0.9854778051376344,0.4110982716083526,0.574379563331604,0.2193017750978469,0.0,0.0,0.3633061647415161,27.95451545715332,28.0,9.50722885131836,-7778.10009765625,101.1725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.68359375,18000.0,0.0,0.0,0.1748075932264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715531587600708,0.2715577483177185,-4.585822352964897e-06,0.0,0.0001774074771674,0.0,0.0,12.015277862548828,0.0,0.0,0.0,0.3023348748683929,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591838359832763,-1547.380126953125,304.1461486816406,0.7280673980712891,0.1085177659988403,0.0981285572052002,293.0978698730469,297.1499938964844,293.1499938964844,0.0822542235255241,-2064.6689453125,304.1448669433594,0.7863064408302307,0.1378199905157089,0.1309458166360855,293.1014099121094,297.1499938964844,293.1499938964844,0.0793097540736198,-1482.6817626953125,304.1451721191406,0.778784990310669,0.1339538246393203,0.0940325930714607,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198574066162,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175209164619446,0.2694393992424011,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358830451965,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070254683494568,1.0,1.0,0.9727113246917723,1.0,-0.9854778051376344,0.4110982716083526,0.574379563331604,0.2193017750978469,0.0,0.0,0.3633061647415161,27.95451545715332,28.0,9.50722885131836,-7778.10009765625,101.1725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.68359375,18000.0,0.0,0.0,0.1748075932264328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715531587600708,0.2715577483177185,-4.585822352964897e-06,0.0,0.0001774074771674,0.0,0.0,12.015277862548828,0.0,0.0,0.0,0.3023348748683929,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598629377782344,-1558.84228515625,304.1462707519531,0.7311868071556091,0.1094640046358108,0.098974235355854,293.0976867675781,297.1499938964844,293.1499938964844,0.0831695348024368,-2082.26904296875,304.14501953125,0.7903551459312439,0.1391728371381759,0.1322204321622848,293.10125732421875,297.1499938964844,293.1499938964844,0.0801639184355735,-1494.7362060546875,304.1453552246094,0.7826695442199707,0.1352163404226303,0.0949108079075813,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995498418808,-4221.59814453125,304.1510009765625,0.9990000128746032,0.3201311230659485,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071714699268341,1.0,1.0,0.9728943109512328,1.0,-0.987229347229004,0.4118852615356445,0.5753440856933594,0.2197007238864898,0.0,0.0,0.3631240427494049,27.77121925354004,31.0,11.120232582092283,-7799.27587890625,101.23847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1762902438640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720568478107452,0.2720614373683929,-4.591587185132084e-06,0.0,0.0001789121888577,0.0,0.0,12.054485321044922,0.0,0.0,0.0,0.3025291860103607,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598629377782344,-1558.84228515625,304.1462707519531,0.7311868071556091,0.1094640046358108,0.098974235355854,293.0976867675781,297.1499938964844,293.1499938964844,0.0831695348024368,-2082.26904296875,304.14501953125,0.7903551459312439,0.1391728371381759,0.1322204321622848,293.10125732421875,297.1499938964844,293.1499938964844,0.0801639184355735,-1494.7362060546875,304.1453552246094,0.7826695442199707,0.1352163404226303,0.0949108079075813,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995498418808,-4221.59814453125,304.1510009765625,0.9990000128746032,0.3201311230659485,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071714699268341,1.0,1.0,0.9728943109512328,1.0,-0.987229347229004,0.4118852615356445,0.5753440856933594,0.2197007238864898,0.0,0.0,0.3631240427494049,27.77121925354004,31.0,11.120232582092283,-7799.27587890625,101.23847198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1762902438640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720568478107452,0.2720614373683929,-4.591587185132084e-06,0.0,0.0001789121888577,0.0,0.0,12.054485321044922,0.0,0.0,0.0,0.3025291860103607,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750287115573,-1572.9093017578125,304.14617919921875,0.7314485311508179,0.1104111224412918,0.0998345762491226,293.0975646972656,297.1499938964844,293.1499938964844,0.0842397958040237,-2103.2509765625,304.1448974609375,0.7909533381462097,0.1405244767665863,0.1335090100765228,293.1011047363281,297.1499938964844,293.1499938964844,0.0811712145805358,-1509.250732421875,304.1452331542969,0.7831625938415527,0.1364807933568954,0.0958010554313659,293.0685119628906,297.1499938964844,293.1499938964844,0.203349694609642,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222827911376953,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085881978273391,1.0,1.0,0.9730566740036012,1.0,-0.9934842586517334,0.4146359264850616,0.5788483619689941,0.221340075135231,0.0,0.0,0.3649421632289886,28.14206314086914,34.0,-2.8740479946136475,-7848.89306640625,103.20500183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1775457710027694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732971906661987,0.2733017802238464,-4.59392413176829e-06,0.0,0.0001801863982109,0.0,0.0,12.121947288513184,0.0,0.0,0.0,0.3028108477592468,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750287115573,-1572.9093017578125,304.14617919921875,0.7314485311508179,0.1104111224412918,0.0998345762491226,293.0975646972656,297.1499938964844,293.1499938964844,0.0842397958040237,-2103.2509765625,304.1448974609375,0.7909533381462097,0.1405244767665863,0.1335090100765228,293.1011047363281,297.1499938964844,293.1499938964844,0.0811712145805358,-1509.250732421875,304.1452331542969,0.7831625938415527,0.1364807933568954,0.0958010554313659,293.0685119628906,297.1499938964844,293.1499938964844,0.203349694609642,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222827911376953,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085881978273391,1.0,1.0,0.9730566740036012,1.0,-0.9934842586517334,0.4146359264850616,0.5788483619689941,0.221340075135231,0.0,0.0,0.3649421632289886,28.14206314086914,34.0,-2.8740479946136475,-7848.89306640625,103.20500183105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1775457710027694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732971906661987,0.2733017802238464,-4.59392413176829e-06,0.0,0.0001801863982109,0.0,0.0,12.121947288513184,0.0,0.0,0.0,0.3028108477592468,4.0,0.0,1.0
