time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225620567798,-1587.68212890625,304.1460266113281,0.7296041250228882,0.1113618686795234,0.1007134020328521,293.0974426269531,297.1499938964844,293.1499938964844,0.0853486508131027,-2125.0693359375,304.1447448730469,0.7889962196350098,0.1418786644935608,0.134815365076065,293.1009521484375,297.1499938964844,293.1499938964844,0.0822185277938842,-1524.4063720703125,304.14508056640625,0.7811458706855774,0.1377505511045456,0.096706710755825,293.07489013671875,297.1499938964844,293.1499938964844,0.2077867090702057,-4330.75390625,304.1407775878906,0.9990000128746032,0.3230712413787842,0.274833470582962,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110762894153595,1.0,1.0,0.9732190370559692,1.0,-1.0030722618103027,0.4188525080680847,0.584219753742218,0.2238792181015014,0.0,0.0,0.3680963516235351,28.94010734558105,37.0,-9.96210479736328,-7930.00537109375,106.65218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.111328125,18000.0,0.0,0.0,0.1787292957305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276162713766098,0.2761673033237457,-4.6008271965547465e-06,0.0,0.0001813875132938,0.0,0.0,12.282121658325195,0.0,0.0,0.0,0.3034602105617523,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225620567798,-1587.68212890625,304.1460266113281,0.7296041250228882,0.1113618686795234,0.1007134020328521,293.0974426269531,297.1499938964844,293.1499938964844,0.0853486508131027,-2125.0693359375,304.1447448730469,0.7889962196350098,0.1418786644935608,0.134815365076065,293.1009521484375,297.1499938964844,293.1499938964844,0.0822185277938842,-1524.4063720703125,304.14508056640625,0.7811458706855774,0.1377505511045456,0.096706710755825,293.07489013671875,297.1499938964844,293.1499938964844,0.2077867090702057,-4330.75390625,304.1407775878906,0.9990000128746032,0.3230712413787842,0.274833470582962,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110762894153595,1.0,1.0,0.9732190370559692,1.0,-1.0030722618103027,0.4188525080680847,0.584219753742218,0.2238792181015014,0.0,0.0,0.3680963516235351,28.94010734558105,37.0,-9.96210479736328,-7930.00537109375,106.65218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.111328125,18000.0,0.0,0.0,0.1787292957305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276162713766098,0.2761673033237457,-4.6008271965547465e-06,0.0,0.0001813875132938,0.0,0.0,12.282121658325195,0.0,0.0,0.0,0.3034602105617523,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.06195680052042,-1595.2850341796875,304.1459655761719,0.728022575378418,0.1118354201316833,0.1011570617556572,293.0973815917969,297.1499938964844,293.1499938964844,0.0859157815575599,-2136.25537109375,304.1446838378906,0.7872219085693359,0.1425546705722808,0.1354733854532241,293.10089111328125,297.1499938964844,293.1499938964844,0.0827546939253807,-1532.1875,304.1449890136719,0.7793570160865784,0.1383842378854751,0.0971633121371269,293.0810852050781,297.1499938964844,293.1499938964844,0.2108022421598434,-4381.759765625,304.136962890625,0.9990000128746032,0.3228076994419098,0.278044044971466,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360063552856,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.212664395570755,1.0,1.0,0.9733002185821532,1.0,-1.00890052318573,0.4214183688163757,0.587482213973999,0.2254277169704437,0.0,0.0,0.3702716529369354,29.48360252380371,37.0,-12.39197063446045,-7980.3046875,108.8758773803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.443359375,18000.0,0.0,0.0,0.17934350669384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278180181980133,0.2781848013401031,-4.6059781197982375e-06,0.0,0.0001820108591346,0.0,0.0,12.396136283874512,0.0,0.0,0.0,0.3039257228374481,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623930282890796,-1602.9388427734375,304.1459045410156,0.7260733842849731,0.1123057454824447,0.1016014963388443,293.09735107421875,297.1499938964844,293.1499938964844,0.0864863544702529,-2147.51806640625,304.1446228027344,0.785011351108551,0.1432283967733383,0.136132925748825,293.1008605957031,297.1499938964844,293.1499938964844,0.0832937732338905,-1540.0194091796875,304.1449279785156,0.7771411538124084,0.1390150040388107,0.0976207479834556,293.0892944335937,297.1499938964844,293.1499938964844,0.2142733782529831,-4440.17236328125,304.1330261230469,0.9990000128746032,0.3220682144165039,0.2817212343215942,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144514769315719,1.0,1.0,0.9734249711036682,1.0,-1.0153106451034546,0.424241840839386,0.5910688638687134,0.227131575345993,0.0,0.0,0.3728352785110473,30.11506462097168,25.0,-13.756474494934082,-8036.9130859375,111.40570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.4140625,18000.0,0.0,0.0,0.1799988001585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806356847286224,0.2806402742862701,-4.6124587242957205e-06,0.0,0.0001826759107643,0.0,0.0,12.536029815673828,0.0,0.0,0.0,0.3044972717761993,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229281425476,-1615.5810546875,304.14605712890625,0.7321496605873108,0.1132783889770507,0.1024352237582206,293.0971374511719,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.7451171875,304.144775390625,0.7926069498062134,0.1446077674627304,0.1373951733112335,293.1006164550781,297.1499938964844,293.1499938964844,0.0842173919081687,-1553.2789306640625,304.14508056640625,0.7845292687416077,0.140307068824768,0.0984923914074897,293.099365234375,297.1499938964844,293.1499938964844,0.2096730917692184,-4360.12255859375,304.14697265625,0.9990000128746032,0.3215180039405823,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122586667537689,1.0,1.0,0.9736745953559875,1.0,-1.0123409032821655,0.4228699803352356,0.5894709229469299,0.2264688462018966,0.0,0.0,0.3768718540668487,29.294309616088867,25.0,12.680221557617188,-8095.36572265625,109.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.380859375,18000.0,0.0,0.0,0.1814240962266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857980728149414,0.2858026921749115,-4.628698661690578e-06,0.0,0.0001841223856899,0.0,0.0,12.839062690734863,0.0,0.0,0.0,0.305726408958435,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229281425476,-1615.5810546875,304.14605712890625,0.7321496605873108,0.1132783889770507,0.1024352237582206,293.0971374511719,297.1499938964844,293.1499938964844,0.0874719023704528,-2166.7451171875,304.144775390625,0.7926069498062134,0.1446077674627304,0.1373951733112335,293.1006164550781,297.1499938964844,293.1499938964844,0.0842173919081687,-1553.2789306640625,304.14508056640625,0.7845292687416077,0.140307068824768,0.0984923914074897,293.099365234375,297.1499938964844,293.1499938964844,0.2096730917692184,-4360.12255859375,304.14697265625,0.9990000128746032,0.3215180039405823,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122586667537689,1.0,1.0,0.9736745953559875,1.0,-1.0123409032821655,0.4228699803352356,0.5894709229469299,0.2264688462018966,0.0,0.0,0.3768718540668487,29.294309616088867,25.0,12.680221557617188,-8095.36572265625,109.31958770751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.380859375,18000.0,0.0,0.0,0.1814240962266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857980728149414,0.2858026921749115,-4.628698661690578e-06,0.0,0.0001841223856899,0.0,0.0,12.839062690734863,0.0,0.0,0.0,0.305726408958435,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637406110763549,-1626.0450439453125,304.1463317871094,0.7387214303016663,0.1142563447356224,0.1032842621207237,293.0968933105469,297.1499938964844,293.1499938964844,0.0883186981081962,-2182.962646484375,304.1451110839844,0.800774097442627,0.1459910720586776,0.1386722028255462,293.10040283203125,297.1499938964844,293.1499938964844,0.085005834698677,-1564.3824462890625,304.1454162597656,0.7925155162811279,0.1416033804416656,0.0993747115135192,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563523769378,-4264.0703125,304.1570739746094,0.9990000128746032,0.3245526254177093,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078118085861,1.0,1.0,0.973924160003662,1.0,-1.0088034868240356,0.4212783575057983,0.5875251293182373,0.2255782634019851,0.0,0.0,0.3756126463413238,28.42400932312012,28.0,20.991241455078125,-8087.47509765625,107.03511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1827282905578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856391966342926,0.2856438159942627,-4.634677679860033e-06,0.0,0.0001854459987953,0.0,0.0,12.846465110778809,0.0,0.0,0.0,0.3057976067066192,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637406110763549,-1626.0450439453125,304.1463317871094,0.7387214303016663,0.1142563447356224,0.1032842621207237,293.0968933105469,297.1499938964844,293.1499938964844,0.0883186981081962,-2182.962646484375,304.1451110839844,0.800774097442627,0.1459910720586776,0.1386722028255462,293.10040283203125,297.1499938964844,293.1499938964844,0.085005834698677,-1564.3824462890625,304.1454162597656,0.7925155162811279,0.1416033804416656,0.0993747115135192,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563523769378,-4264.0703125,304.1570739746094,0.9990000128746032,0.3245526254177093,0.2706205546855926,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106078118085861,1.0,1.0,0.973924160003662,1.0,-1.0088034868240356,0.4212783575057983,0.5875251293182373,0.2255782634019851,0.0,0.0,0.3756126463413238,28.42400932312012,28.0,20.991241455078125,-8087.47509765625,107.03511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1827282905578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856391966342926,0.2856438159942627,-4.634677679860033e-06,0.0,0.0001854459987953,0.0,0.0,12.846465110778809,0.0,0.0,0.0,0.3057976067066192,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645035728812217,-1639.376220703125,304.1462707519531,0.7421377897262573,0.1152400597929954,0.1041562110185623,293.0967102050781,297.1499938964844,293.1499938964844,0.0893353000283241,-2202.871826171875,304.14501953125,0.8050865530967712,0.1473766565322876,0.1399708241224289,293.10015869140625,297.1499938964844,293.1499938964844,0.0859622284770011,-1578.181640625,304.14532470703125,0.7967138290405273,0.1429070383310318,0.1002755761146545,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287103176116943,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105384469032287,1.0,1.0,0.9740894436836244,1.0,-1.0102734565734863,0.4218903481960296,0.588383138179779,0.2260429859161377,0.0,0.0,0.3752433359622955,28.19719696044922,31.0,5.656611919403076,-8095.70458984375,106.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848466634750366,0.2848513126373291,-4.632333002518863e-06,0.0,0.0001864431251306,0.0,0.0,12.800088882446287,0.0,0.0,0.0,0.3056235313415527,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645035728812217,-1639.376220703125,304.1462707519531,0.7421377897262573,0.1152400597929954,0.1041562110185623,293.0967102050781,297.1499938964844,293.1499938964844,0.0893353000283241,-2202.871826171875,304.14501953125,0.8050865530967712,0.1473766565322876,0.1399708241224289,293.10015869140625,297.1499938964844,293.1499938964844,0.0859622284770011,-1578.181640625,304.14532470703125,0.7967138290405273,0.1429070383310318,0.1002755761146545,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287103176116943,0.2688221633434295,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569233894348145,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105384469032287,1.0,1.0,0.9740894436836244,1.0,-1.0102734565734863,0.4218903481960296,0.588383138179779,0.2260429859161377,0.0,0.0,0.3752433359622955,28.19719696044922,31.0,5.656611919403076,-8095.70458984375,106.97156524658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848466634750366,0.2848513126373291,-4.632333002518863e-06,0.0,0.0001864431251306,0.0,0.0,12.800088882446287,0.0,0.0,0.0,0.3056235313415527,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653494969010353,-1654.33642578125,304.1461181640625,0.7428141236305237,0.1162405684590339,0.1050592139363288,293.0964660644531,297.1499938964844,293.1499938964844,0.0904448330402374,-2224.763427734375,304.14483642578125,0.8061062693595886,0.1487752944231033,0.1412982046604156,293.099853515625,297.1499938964844,293.1499938964844,0.087014153599739,-1593.4876708984375,304.1451416015625,0.7976637482643127,0.144230768084526,0.1012025773525238,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322092592716217,0.2704406678676605,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117833793163299,1.0,1.0,0.9742547869682312,1.0,-1.016054391860962,0.4244004487991333,0.5916539430618286,0.2276679724454879,0.0,0.0,0.376372218132019,28.498523712158203,34.0,-6.659395694732666,-8139.9443359375,108.7798080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1844810545444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855589985847473,0.2855636179447174,-4.632799118553521e-06,0.0,0.0001872248249128,0.0,0.0,12.837520599365234,0.0,0.0,0.0,0.3057710230350494,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653494969010353,-1654.33642578125,304.1461181640625,0.7428141236305237,0.1162405684590339,0.1050592139363288,293.0964660644531,297.1499938964844,293.1499938964844,0.0904448330402374,-2224.763427734375,304.14483642578125,0.8061062693595886,0.1487752944231033,0.1412982046604156,293.099853515625,297.1499938964844,293.1499938964844,0.087014153599739,-1593.4876708984375,304.1451416015625,0.7976637482643127,0.144230768084526,0.1012025773525238,293.0694274902344,297.1499938964844,293.1499938964844,0.20375756919384,-4260.5615234375,304.1524353027344,0.9990000128746032,0.3322092592716217,0.2704406678676605,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556427836418152,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117833793163299,1.0,1.0,0.9742547869682312,1.0,-1.016054391860962,0.4244004487991333,0.5916539430618286,0.2276679724454879,0.0,0.0,0.376372218132019,28.498523712158203,34.0,-6.659395694732666,-8139.9443359375,108.7798080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1844810545444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855589985847473,0.2855636179447174,-4.632799118553521e-06,0.0,0.0001872248249128,0.0,0.0,12.837520599365234,0.0,0.0,0.0,0.3057710230350494,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657943189144134,-1662.248779296875,304.14599609375,0.7422871589660645,0.116745539009571,0.1055213585495948,293.0963439941406,297.1499938964844,293.1499938964844,0.0910245031118393,-2236.232666015625,304.14471435546875,0.8055873513221741,0.1494791358709335,0.1419724971055984,293.0997009277344,297.1499938964844,293.1499938964844,0.0875658094882965,-1601.5419921875,304.14501953125,0.7971193790435791,0.144898846745491,0.1016753688454628,293.0683898925781,297.1499938964844,293.1499938964844,0.205498605966568,-4290.552734375,304.1488342285156,0.9990000128746032,0.3334347605705261,0.2723142504692077,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597008705139,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128315418958664,1.0,1.0,0.97433739900589,1.0,-1.02029287815094,0.4262518286705017,0.5940410494804382,0.2288404256105423,0.0,0.0,0.3776139318943023,28.81777000427246,34.0,-10.99650764465332,-8174.72998046875,110.28732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1848410367965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865969836711883,0.2866016328334808,-4.634911419998389e-06,0.0,0.0001875901507446,0.0,0.0,12.895854949951172,0.0,0.0,0.0,0.3060062825679779,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.06624785810709,-1670.3380126953125,304.1459045410156,0.7412626147270203,0.1172514334321022,0.1059885397553443,293.09619140625,297.1499938964844,293.1499938964844,0.0916148275136947,-2247.921142578125,304.1446228027344,0.8044729828834534,0.1501844823360443,0.1426523774862289,293.0995178222656,297.1499938964844,293.1499938964844,0.0881282091140747,-1609.7626953125,304.1448974609375,0.7959870100021362,0.1455688178539276,0.1021527573466301,293.0696105957031,297.1499938964844,293.1499938964844,0.2078196108341217,-4330.22607421875,304.14483642578125,0.9990000128746032,0.3342298865318298,0.2747950553894043,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521971583366394,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.214127629995346,1.0,1.0,0.9744458794593812,1.0,-1.0252989530563354,0.4284434914588928,0.5968554615974426,0.2302162647247314,0.0,0.0,0.3793187141418457,29.238601684570312,37.0,-13.979394912719728,-8217.48828125,112.1581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.1852162033319473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881378531455993,0.2881425023078918,-4.638532118406147e-06,0.0,0.0001879709016066,0.0,0.0,12.98391342163086,0.0,0.0,0.0,0.3063633143901825,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649873256683,-1686.74267578125,304.145751953125,0.7379348874092102,0.118258535861969,0.1069308444857597,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112268447876,-2271.608642578125,304.1444091796875,0.8007018566131592,0.1515938192605972,0.1440230906009674,293.0992431640625,297.1499938964844,293.1499938964844,0.0892676636576652,-1626.427734375,304.14471435546875,0.7921966910362244,0.1469063013792038,0.1031154468655586,293.0790405273437,297.1499938964844,293.1499938964844,0.2139843553304672,-4434.578125,304.1362609863281,0.9990000128746032,0.3343726992607116,0.2813391387462616,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.1208190917969,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173808515071869,1.0,1.0,0.974662721157074,1.0,-1.0373005867004397,0.4337163269519806,0.6035842299461365,0.2334939390420913,0.0,0.0,0.3840304315090179,30.36366844177246,40.0,-16.528512954711914,-8324.0908203125,116.91316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.978515625,18000.0,0.0,0.0,0.1861077845096588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927134931087494,0.2927181422710418,-4.650643404602306e-06,0.0,0.0001888757396955,0.0,0.0,13.250493049621582,0.0,0.0,0.0,0.3074504435062408,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649873256683,-1686.74267578125,304.145751953125,0.7379348874092102,0.118258535861969,0.1069308444857597,293.0959777832031,297.1499938964844,293.1499938964844,0.0928112268447876,-2271.608642578125,304.1444091796875,0.8007018566131592,0.1515938192605972,0.1440230906009674,293.0992431640625,297.1499938964844,293.1499938964844,0.0892676636576652,-1626.427734375,304.14471435546875,0.7921966910362244,0.1469063013792038,0.1031154468655586,293.0790405273437,297.1499938964844,293.1499938964844,0.2139843553304672,-4434.578125,304.1362609863281,0.9990000128746032,0.3343726992607116,0.2813391387462616,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.1208190917969,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173808515071869,1.0,1.0,0.974662721157074,1.0,-1.0373005867004397,0.4337163269519806,0.6035842299461365,0.2334939390420913,0.0,0.0,0.3840304315090179,30.36366844177246,40.0,-16.528512954711914,-8324.0908203125,116.91316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.978515625,18000.0,0.0,0.0,0.1861077845096588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927134931087494,0.2927181422710418,-4.650643404602306e-06,0.0,0.0001888757396955,0.0,0.0,13.250493049621582,0.0,0.0,0.0,0.3074504435062408,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680766254663467,-1703.0946044921875,304.1456604003906,0.7332935333251953,0.1192482113838195,0.1078719496726989,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099582076072,-2295.315185546875,304.144287109375,0.795321524143219,0.1529916077852249,0.145397737622261,293.0990600585937,297.1499938964844,293.1499938964844,0.0904058516025543,-1643.0689697265625,304.1445617675781,0.7868199348449707,0.1482278555631637,0.1040785685181617,293.0975341796875,297.1499938964844,293.1499938964844,0.2218912988901138,-4566.8681640625,304.127685546875,0.9990000128746032,0.33243528008461,0.2896640300750732,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213801443576812,1.0,1.0,0.9748796224594116,1.0,-1.051512360572815,0.4399876594543457,0.611524760723114,0.2373495101928711,0.0,0.0,0.3902944922447204,31.827587127685547,28.0,-16.268587112426758,-8453.861328125,122.9046859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.1873293220996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991594076156616,0.2991640865802765,-4.669288500736002e-06,0.0,0.0001901154464576,0.0,0.0,13.634305000305176,0.0,0.0,0.0,0.309023380279541,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680766254663467,-1703.0946044921875,304.1456604003906,0.7332935333251953,0.1192482113838195,0.1078719496726989,293.0958251953125,297.1499938964844,293.1499938964844,0.0940099582076072,-2295.315185546875,304.144287109375,0.795321524143219,0.1529916077852249,0.145397737622261,293.0990600585937,297.1499938964844,293.1499938964844,0.0904058516025543,-1643.0689697265625,304.1445617675781,0.7868199348449707,0.1482278555631637,0.1040785685181617,293.0975341796875,297.1499938964844,293.1499938964844,0.2218912988901138,-4566.8681640625,304.127685546875,0.9990000128746032,0.33243528008461,0.2896640300750732,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213801443576812,1.0,1.0,0.9748796224594116,1.0,-1.051512360572815,0.4399876594543457,0.611524760723114,0.2373495101928711,0.0,0.0,0.3902944922447204,31.827587127685547,28.0,-16.268587112426758,-8453.861328125,122.9046859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.1873293220996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991594076156616,0.2991640865802765,-4.669288500736002e-06,0.0,0.0001901154464576,0.0,0.0,13.634305000305176,0.0,0.0,0.0,0.309023380279541,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248127698898,-1716.3392333984375,304.1458740234375,0.7383336424827576,0.1202586516737937,0.1087472662329673,293.0955810546875,297.1499938964844,293.1499938964844,0.0950302481651306,-2315.20703125,304.1445007324219,0.8016236424446106,0.1544125080108642,0.1467069089412689,293.09881591796875,297.1499938964844,293.1499938964844,0.0913650542497634,-1656.899658203125,304.1448059082031,0.7929878234863281,0.1495677977800369,0.1049897745251655,293.1121520996094,297.1499938964844,293.1499938964844,0.2184709459543228,-4506.630859375,304.1414489746094,0.9990000128746032,0.3307588100433349,0.2856237888336181,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5437569618225098,0.050000000745058,0.2290548384189605,291.111572265625,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197187542915344,1.0,1.0,0.9752171635627748,1.0,-1.0502479076385498,0.4393140375614166,0.6109338402748108,0.2372632473707199,0.0,0.0,0.3956991732120514,31.19549369812012,25.0,12.29482078552246,-8528.6396484375,121.46807861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.529296875,18000.0,0.0,0.0,0.1889310926198959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062633275985718,0.306268036365509,-4.693358732765773e-06,0.0,0.0001917410409078,0.0,0.0,14.072738647460938,0.0,0.0,0.0,0.3108079433441162,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688248127698898,-1716.3392333984375,304.1458740234375,0.7383336424827576,0.1202586516737937,0.1087472662329673,293.0955810546875,297.1499938964844,293.1499938964844,0.0950302481651306,-2315.20703125,304.1445007324219,0.8016236424446106,0.1544125080108642,0.1467069089412689,293.09881591796875,297.1499938964844,293.1499938964844,0.0913650542497634,-1656.899658203125,304.1448059082031,0.7929878234863281,0.1495677977800369,0.1049897745251655,293.1121520996094,297.1499938964844,293.1499938964844,0.2184709459543228,-4506.630859375,304.1414489746094,0.9990000128746032,0.3307588100433349,0.2856237888336181,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5437569618225098,0.050000000745058,0.2290548384189605,291.111572265625,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197187542915344,1.0,1.0,0.9752171635627748,1.0,-1.0502479076385498,0.4393140375614166,0.6109338402748108,0.2372632473707199,0.0,0.0,0.3956991732120514,31.19549369812012,25.0,12.29482078552246,-8528.6396484375,121.46807861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.529296875,18000.0,0.0,0.0,0.1889310926198959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062633275985718,0.306268036365509,-4.693358732765773e-06,0.0,0.0001917410409078,0.0,0.0,14.072738647460938,0.0,0.0,0.0,0.3108079433441162,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694248303771019,-1726.6781005859375,304.146240234375,0.7463164925575256,0.1212750822305679,0.1096190363168716,293.0953674316406,297.1499938964844,293.1499938964844,0.0958694443106651,-2331.185302734375,304.1449279785156,0.8111752271652222,0.1558382213115692,0.1480114012956619,293.0986022949219,297.1499938964844,293.1499938964844,0.092146597802639,-1667.899169921875,304.1452331542969,0.8025326728820801,0.1509106755256652,0.1058956906199455,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629728555679,-4385.408203125,304.156005859375,0.9990000128746032,0.3330673575401306,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719538211822,1.0,1.0,0.9755547046661376,1.0,-1.0447766780853271,0.4367907345294952,0.6079859733581543,0.2360076606273651,0.0,0.0,0.3954359591007232,30.009809494018555,28.0,25.75055694580078,-8518.69921875,118.04852294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.19056998193264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074739873409271,0.307478666305542,-4.705187620857032e-06,0.0,0.0001934043102664,0.0,0.0,14.169634819030762,0.0,0.0,0.0,0.3112427890300751,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694248303771019,-1726.6781005859375,304.146240234375,0.7463164925575256,0.1212750822305679,0.1096190363168716,293.0953674316406,297.1499938964844,293.1499938964844,0.0958694443106651,-2331.185302734375,304.1449279785156,0.8111752271652222,0.1558382213115692,0.1480114012956619,293.0986022949219,297.1499938964844,293.1499938964844,0.092146597802639,-1667.899169921875,304.1452331542969,0.8025326728820801,0.1509106755256652,0.1058956906199455,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629728555679,-4385.408203125,304.156005859375,0.9990000128746032,0.3330673575401306,0.2781931161880493,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495177507400513,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172719538211822,1.0,1.0,0.9755547046661376,1.0,-1.0447766780853271,0.4367907345294952,0.6079859733581543,0.2360076606273651,0.0,0.0,0.3954359591007232,30.009809494018555,28.0,25.75055694580078,-8518.69921875,118.04852294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.19056998193264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074739873409271,0.307478666305542,-4.705187620857032e-06,0.0,0.0001934043102664,0.0,0.0,14.169634819030762,0.0,0.0,0.0,0.3112427890300751,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697692483663559,-1732.7427978515625,304.14630126953125,0.7492374181747437,0.1217818334698677,0.1100625768303871,293.09527587890625,297.1499938964844,293.1499938964844,0.0963427051901817,-2340.331787109375,304.1449890136719,0.8145060539245605,0.1565487831830978,0.1486711204051971,293.0984802246094,297.1499938964844,293.1499938964844,0.0925893560051918,-1674.2330322265625,304.1452941894531,0.8059859275817871,0.1515806019306183,0.1063543334603309,293.0972900390625,297.1499938964844,293.1499938964844,0.2091175764799118,-4347.52587890625,304.158935546875,0.9990000128746032,0.3352106511592865,0.2758814990520477,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513385534286499,0.050000000745058,0.2287826687097549,291.14520263671875,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167331874370575,1.0,1.0,0.9757235050201416,1.0,-1.043798804283142,0.4363178312778473,0.6074809432029724,0.2358277142047882,0.0,0.0,0.3950107991695404,29.660818099975582,28.0,20.87908363342285,-8511.78125,117.19756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1912883073091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307075947523117,0.3070806562900543,-4.705425453721546e-06,0.0,0.0001941333175636,0.0,0.0,14.149224281311035,0.0,0.0,0.0,0.3111761212348938,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070146232843399,-1739.4632568359375,304.1462707519531,0.751224160194397,0.1222893744707107,0.1105113700032234,293.0951843261719,297.1499938964844,293.1499938964844,0.0968555957078933,-2350.32568359375,304.1449584960937,0.8167537450790405,0.1572594046592712,0.1493357121944427,293.098388671875,297.1499938964844,293.1499938964844,0.0930710211396217,-1681.1866455078125,304.145263671875,0.8083069324493408,0.1522518694400787,0.106817290186882,293.0890808105469,297.1499938964844,293.1499938964844,0.2079580426216125,-4328.23681640625,304.1593933105469,0.9990000128746032,0.3374882638454437,0.274704098701477,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522684454917908,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165740579366684,1.0,1.0,0.9758107662200928,1.0,-1.0442386865615845,0.4364740252494812,0.6077646017074585,0.2360353469848632,0.0,0.0,0.3948116898536682,29.49906539916992,31.0,12.305951118469238,-8512.3330078125,117.01407623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1919327527284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066977560520172,0.3067024350166321,-4.7045205064932816e-06,0.0,0.0001947873533936,0.0,0.0,14.126696586608888,0.0,0.0,0.0,0.3110930919647217,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709738507866859,-1754.3802490234375,304.1461486816406,0.7530351877212524,0.123313657939434,0.1114295125007629,293.094970703125,297.1499938964844,293.1499938964844,0.0979700610041618,-2372.174560546875,304.144775390625,0.8188682198524475,0.1586878448724746,0.1506844311952591,293.0981750488281,297.1499938964844,293.1499938964844,0.0941228345036506,-1696.4801025390625,304.14508056640625,0.8104465007781982,0.1536060720682144,0.1077606901526451,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058472394943,-4331.765625,304.1559143066406,0.9990000128746032,0.3416670858860016,0.274928867816925,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907044410706,0.050000000745058,0.2287567853927612,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172883599996566,1.0,1.0,0.9759854078292848,1.0,-1.048367261886597,0.4382343292236328,0.6101329326629639,0.2373047471046447,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.3738508224487305,-8543.07421875,118.15559387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1930508911609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071112930774688,0.3071160018444061,-4.704326784121804e-06,0.0,0.0001959221117431,0.0,0.0,14.148037910461426,0.0,0.0,0.0,0.3111805319786072,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709738507866859,-1754.3802490234375,304.1461486816406,0.7530351877212524,0.123313657939434,0.1114295125007629,293.094970703125,297.1499938964844,293.1499938964844,0.0979700610041618,-2372.174560546875,304.144775390625,0.8188682198524475,0.1586878448724746,0.1506844311952591,293.0981750488281,297.1499938964844,293.1499938964844,0.0941228345036506,-1696.4801025390625,304.14508056640625,0.8104465007781982,0.1536060720682144,0.1077606901526451,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058472394943,-4331.765625,304.1559143066406,0.9990000128746032,0.3416670858860016,0.274928867816925,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907044410706,0.050000000745058,0.2287567853927612,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172883599996566,1.0,1.0,0.9759854078292848,1.0,-1.048367261886597,0.4382343292236328,0.6101329326629639,0.2373047471046447,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.3738508224487305,-8543.07421875,118.15559387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1930508911609649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071112930774688,0.3071160018444061,-4.704326784121804e-06,0.0,0.0001959221117431,0.0,0.0,14.148037910461426,0.0,0.0,0.0,0.3111805319786072,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718581825494766,-1770.437744140625,304.1459655761719,0.7523471713066101,0.1243471577763557,0.1123732328414917,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542190313339,-2395.432373046875,304.1445617675781,0.818305492401123,0.1601256430149078,0.1520593017339706,293.097900390625,297.1499938964844,293.1499938964844,0.0952447652816772,-1712.8426513671875,304.1448669433594,0.809822678565979,0.1549736559391021,0.1087267249822616,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375612974167,-4382.2861328125,304.14898681640625,0.9990000128746032,0.344547837972641,0.2780918478965759,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495969653129578,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191819697618484,1.0,1.0,0.9761599898338318,1.0,-1.056208252906799,0.4416548013687134,0.6145534515380859,0.2395437657833099,0.0,0.0,0.398061603307724,30.16265869140625,37.0,-11.206084251403809,-8609.6806640625,121.05442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.20703125,18000.0,0.0,0.0,0.1940742433071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309327483177185,0.3093321919441223,-4.709499080490787e-06,0.0,0.0001969606819329,0.0,0.0,14.279986381530762,0.0,0.0,0.0,0.3117152154445648,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718581825494766,-1770.437744140625,304.1459655761719,0.7523471713066101,0.1243471577763557,0.1123732328414917,293.0947570800781,297.1499938964844,293.1499938964844,0.0991542190313339,-2395.432373046875,304.1445617675781,0.818305492401123,0.1601256430149078,0.1520593017339706,293.097900390625,297.1499938964844,293.1499938964844,0.0952447652816772,-1712.8426513671875,304.1448669433594,0.809822678565979,0.1549736559391021,0.1087267249822616,293.0712585449219,297.1499938964844,293.1499938964844,0.2110375612974167,-4382.2861328125,304.14898681640625,0.9990000128746032,0.344547837972641,0.2780918478965759,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495969653129578,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191819697618484,1.0,1.0,0.9761599898338318,1.0,-1.056208252906799,0.4416548013687134,0.6145534515380859,0.2395437657833099,0.0,0.0,0.398061603307724,30.16265869140625,37.0,-11.206084251403809,-8609.6806640625,121.05442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.20703125,18000.0,0.0,0.0,0.1940742433071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309327483177185,0.3093321919441223,-4.709499080490787e-06,0.0,0.0001969606819329,0.0,0.0,14.279986381530762,0.0,0.0,0.0,0.3117152154445648,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727702528238296,-1787.0732421875,304.1457824707031,0.7496411204338074,0.1253789067268371,0.1133320480585098,293.0945739746094,297.1499938964844,293.1499938964844,0.100378081202507,-2419.44482421875,304.1443176269531,0.8155646324157715,0.1615654230117797,0.1534527391195297,293.09765625,297.1499938964844,293.1499938964844,0.0964048355817794,-1729.7637939453125,304.1446228027344,0.8069289922714233,0.1563432812690735,0.1097072511911392,293.0760192871094,297.1499938964844,293.1499938964844,0.2162653505802154,-4470.87548828125,304.1405944824219,0.9990000128746032,0.3455961644649505,0.2836503386497497,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.1245422363281,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.22205251455307,1.0,1.0,0.9764218926429749,1.0,-1.067065954208374,0.4464318454265594,0.6206340789794922,0.2425582408905029,0.0,0.0,0.4022065997123718,31.14624786376953,40.0,-15.148636817932127,-8707.89453125,125.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.1951754093170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135425746440887,0.313547283411026,-4.721368441096274e-06,0.0,0.0001980782253667,0.0,0.0,14.53821086883545,0.0,0.0,0.0,0.3127679228782654,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727702528238296,-1787.0732421875,304.1457824707031,0.7496411204338074,0.1253789067268371,0.1133320480585098,293.0945739746094,297.1499938964844,293.1499938964844,0.100378081202507,-2419.44482421875,304.1443176269531,0.8155646324157715,0.1615654230117797,0.1534527391195297,293.09765625,297.1499938964844,293.1499938964844,0.0964048355817794,-1729.7637939453125,304.1446228027344,0.8069289922714233,0.1563432812690735,0.1097072511911392,293.0760192871094,297.1499938964844,293.1499938964844,0.2162653505802154,-4470.87548828125,304.1405944824219,0.9990000128746032,0.3455961644649505,0.2836503386497497,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452672839164734,0.050000000745058,0.2289981544017791,291.1245422363281,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.22205251455307,1.0,1.0,0.9764218926429749,1.0,-1.067065954208374,0.4464318454265594,0.6206340789794922,0.2425582408905029,0.0,0.0,0.4022065997123718,31.14624786376953,40.0,-15.148636817932127,-8707.89453125,125.4800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.1951754093170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135425746440887,0.313547283411026,-4.721368441096274e-06,0.0,0.0001980782253667,0.0,0.0,14.53821086883545,0.0,0.0,0.0,0.3127679228782654,4.0,0.0,1.0
