time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841559410095,-1803.7861328125,304.1456604003906,0.745418131351471,0.1263967603445053,0.1142932251095771,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144603490829,-2443.633056640625,304.1441650390625,0.8110777139663696,0.1629970818758011,0.1548537313938141,293.0975036621094,297.1499938964844,293.1499938964844,0.0975737795233726,-1746.7840576171875,304.1444702148437,0.8021844029426575,0.1577012538909912,0.1106915026903152,293.0906677246094,297.1499938964844,293.1499938964844,0.2234112471342086,-4590.4990234375,304.1318359375,0.9990000128746032,0.3445178270339966,0.2911817133426666,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257303148508072,1.0,1.0,0.976683795452118,1.0,-1.080381155014038,0.4523291289806366,0.6280519962310791,0.2461942732334137,0.0,0.0,0.4079132974147796,32.49030303955078,43.0,-15.794952392578123,-8832.2294921875,131.26895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.908203125,18000.0,0.0,0.0,0.1965249627828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197247087955475,0.3197294771671295,-4.74049056720105e-06,0.0,0.0001994478661799,0.0,0.0,14.92574977874756,0.0,0.0,0.0,0.3143526315689087,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841559410095,-1803.7861328125,304.1456604003906,0.745418131351471,0.1263967603445053,0.1142932251095771,293.09442138671875,297.1499938964844,293.1499938964844,0.1016144603490829,-2443.633056640625,304.1441650390625,0.8110777139663696,0.1629970818758011,0.1548537313938141,293.0975036621094,297.1499938964844,293.1499938964844,0.0975737795233726,-1746.7840576171875,304.1444702148437,0.8021844029426575,0.1577012538909912,0.1106915026903152,293.0906677246094,297.1499938964844,293.1499938964844,0.2234112471342086,-4590.4990234375,304.1318359375,0.9990000128746032,0.3445178270339966,0.2911817133426666,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257303148508072,1.0,1.0,0.976683795452118,1.0,-1.080381155014038,0.4523291289806366,0.6280519962310791,0.2461942732334137,0.0,0.0,0.4079132974147796,32.49030303955078,43.0,-15.794952392578123,-8832.2294921875,131.26895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.908203125,18000.0,0.0,0.0,0.1965249627828598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197247087955475,0.3197294771671295,-4.74049056720105e-06,0.0,0.0001994478661799,0.0,0.0,14.92574977874756,0.0,0.0,0.0,0.3143526315689087,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741367861628532,-1812.0758056640625,304.1456298828125,0.7428893446922302,0.1268974542617797,0.1147712394595146,293.0943908691406,297.1499938964844,293.1499938964844,0.1022320315241813,-2455.6845703125,304.14410400390625,0.8082870244979858,0.1637070178985595,0.1555537283420562,293.09747314453125,297.1499938964844,293.1499938964844,0.0981558114290237,-1755.2427978515625,304.1444396972656,0.7992932796478271,0.1583722233772277,0.1111819148063659,293.10162353515625,297.1499938964844,293.1499938964844,0.2276023030281067,-4660.0576171875,304.1275329589844,0.9990000128746032,0.3431207239627838,0.2955690324306488,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364026427268982,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278233617544174,1.0,1.0,0.9768147468566896,1.0,-1.0878037214279177,0.4556310772895813,0.6321726441383362,0.2482011616230011,0.0,0.0,0.4112968444824219,33.28295135498047,43.0,-15.4454927444458,-8902.515625,134.6310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.607421875,18000.0,0.0,0.0,0.1973398029804229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235165774822235,0.3235213458538055,-4.75279694001074e-06,0.0,0.0002002748078666,0.0,0.0,15.167518615722656,0.0,0.0,0.0,0.3153422176837921,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745847299695015,-1820.2862548828125,304.1455993652344,0.740155041217804,0.1273916661739349,0.1152462214231491,293.0943908691406,297.1499938964844,293.1499938964844,0.102847121655941,-2467.66650390625,304.14404296875,0.8051703572273254,0.1644119471311569,0.1562519371509552,293.09747314453125,297.1499938964844,293.1499938964844,0.0987340435385704,-1763.6337890625,304.1443786621094,0.7961382269859314,0.1590365469455719,0.1116699203848838,293.1148986816406,297.1499938964844,293.1499938964844,0.2321514934301376,-4735.12158203125,304.12335205078125,0.9990000128746032,0.3411273062229156,0.3003082275390625,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330528616905212,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300612032413482,1.0,1.0,0.9770081639289856,1.0,-1.095655083656311,0.4591317772865295,0.6365233659744263,0.2503089308738708,0.0,0.0,0.4149986207485199,34.14875411987305,31.0,-14.814449310302734,-8977.419921875,138.28233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.341796875,18000.0,0.0,0.0,0.1982683837413787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327753484249115,0.327758252620697,-4.766942311107414e-06,0.0,0.0002012172044487,0.0,0.0,15.441035270690918,0.0,0.0,0.0,0.3164616525173187,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107964992523,-1833.3865966796875,304.1458740234375,0.74457186460495,0.1284080594778061,0.1161292418837547,293.09423828125,297.1499938964844,293.1499938964844,0.1038811281323432,-2487.485107421875,304.14434814453125,0.8105248212814331,0.1658494472503662,0.1575794965028762,293.0971984863281,297.1499938964844,293.1499938964844,0.099712535738945,-1777.6058349609375,304.1446533203125,0.801531195640564,0.160422220826149,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293365895748138,-4684.91552734375,304.1375732421875,0.9990000128746032,0.3377818167209625,0.2969251573085785,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803424358368,1.0,1.0,0.977394998073578,1.0,-1.0952601432800293,0.458814263343811,0.6364458799362183,0.2505275011062622,0.0,0.0,0.420956403017044,33.61149978637695,25.0,14.074414253234863,-9062.0029296875,137.17637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.2004193812608719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362760245800018,0.3362808227539062,-4.799327143700793e-06,0.0,0.0002034001954598,0.0,0.0,16.010393142700195,0.0,0.0,0.0,0.3187654912471771,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107964992523,-1833.3865966796875,304.1458740234375,0.74457186460495,0.1284080594778061,0.1161292418837547,293.09423828125,297.1499938964844,293.1499938964844,0.1038811281323432,-2487.485107421875,304.14434814453125,0.8105248212814331,0.1658494472503662,0.1575794965028762,293.0971984863281,297.1499938964844,293.1499938964844,0.099712535738945,-1777.6058349609375,304.1446533203125,0.801531195640564,0.160422220826149,0.1126067340373992,293.13555908203125,297.1499938964844,293.1499938964844,0.2293365895748138,-4684.91552734375,304.1375732421875,0.9990000128746032,0.3377818167209625,0.2969251573085785,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286803424358368,1.0,1.0,0.977394998073578,1.0,-1.0952601432800293,0.458814263343811,0.6364458799362183,0.2505275011062622,0.0,0.0,0.420956403017044,33.61149978637695,25.0,14.074414253234863,-9062.0029296875,137.17637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.2004193812608719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362760245800018,0.3362808227539062,-4.799327143700793e-06,0.0,0.0002034001954598,0.0,0.0,16.010393142700195,0.0,0.0,0.0,0.3187654912471771,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758594572544097,-1842.94384765625,304.1463317871094,0.7542409300804138,0.1294396221637725,0.1169976666569709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046903952956199,-2502.535400390625,304.1448669433594,0.8212342262268066,0.1672994941473007,0.1588892042636871,293.0970153808594,297.1499938964844,293.1499938964844,0.1004776284098625,-1788.197509765625,304.1451416015625,0.812656044960022,0.1617985963821411,0.1135324835777282,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690822839737,-4529.650390625,304.156982421875,0.9990000128746032,0.3389192819595337,0.2873145341873169,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749255180359,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252368330955505,1.0,1.0,0.9777818322181702,1.0,-1.0871140956878662,0.4550091028213501,0.6321049928665161,0.2487253844738006,0.0,0.0,0.4207525253295898,32.00559616088867,28.0,32.13596725463867,-9043.650390625,132.08932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.2025664746761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380175232887268,0.3380223512649536,-4.815662123291986e-06,0.0,0.000205579213798,0.0,0.0,16.15777587890625,0.0,0.0,0.0,0.3193914294242859,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758594572544097,-1842.94384765625,304.1463317871094,0.7542409300804138,0.1294396221637725,0.1169976666569709,293.09405517578125,297.1499938964844,293.1499938964844,0.1046903952956199,-2502.535400390625,304.1448669433594,0.8212342262268066,0.1672994941473007,0.1588892042636871,293.0970153808594,297.1499938964844,293.1499938964844,0.1004776284098625,-1788.197509765625,304.1451416015625,0.812656044960022,0.1617985963821411,0.1135324835777282,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690822839737,-4529.650390625,304.156982421875,0.9990000128746032,0.3389192819595337,0.2873145341873169,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749255180359,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252368330955505,1.0,1.0,0.9777818322181702,1.0,-1.0871140956878662,0.4550091028213501,0.6321049928665161,0.2487253844738006,0.0,0.0,0.4207525253295898,32.00559616088867,28.0,32.13596725463867,-9043.650390625,132.08932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.2025664746761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380175232887268,0.3380223512649536,-4.815662123291986e-06,0.0,0.000205579213798,0.0,0.0,16.15777587890625,0.0,0.0,0.0,0.3193914294242859,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765130072832107,-1854.648681640625,304.1464538574219,0.7609367370605469,0.1304617673158645,0.1178876534104347,293.0939636230469,297.1499938964844,293.1499938964844,0.1056314632296562,-2520.36279296875,304.1449890136719,0.8283697366714478,0.1687397807836532,0.160220667719841,293.0971374511719,297.1499938964844,293.1499938964844,0.1013285294175148,-1800.187744140625,304.14532470703125,0.8197612762451172,0.1631176620721817,0.1144357696175575,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354334592819,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433775305747986,0.2817766666412353,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156171798706,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505316734314,1.0,1.0,0.9780454635620116,1.0,-1.0840245485305786,0.4535071551799774,0.6305174231529236,0.2481851577758789,0.0,0.0,0.4189038872718811,31.127424240112305,31.0,19.462474822998047,-9016.66796875,129.68223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.2042955160140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360349833965301,0.3360397815704345,-4.812626229977468e-06,0.0,0.0002073339710477,0.0,0.0,16.037446975708008,0.0,0.0,0.0,0.3189358115196228,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765130072832107,-1854.648681640625,304.1464538574219,0.7609367370605469,0.1304617673158645,0.1178876534104347,293.0939636230469,297.1499938964844,293.1499938964844,0.1056314632296562,-2520.36279296875,304.1449890136719,0.8283697366714478,0.1687397807836532,0.160220667719841,293.0971374511719,297.1499938964844,293.1499938964844,0.1013285294175148,-1800.187744140625,304.14532470703125,0.8197612762451172,0.1631176620721817,0.1144357696175575,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354334592819,-4438.77880859375,304.163330078125,0.9990000128746032,0.3433775305747986,0.2817766666412353,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156171798706,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237505316734314,1.0,1.0,0.9780454635620116,1.0,-1.0840245485305786,0.4535071551799774,0.6305174231529236,0.2481851577758789,0.0,0.0,0.4189038872718811,31.127424240112305,31.0,19.462474822998047,-9016.66796875,129.68223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.2042955160140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360349833965301,0.3360397815704345,-4.812626229977468e-06,0.0,0.0002073339710477,0.0,0.0,16.037446975708008,0.0,0.0,0.0,0.3189358115196228,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772983357310295,-1869.0469970703125,304.1463317871094,0.7641527056694031,0.1314806491136551,0.1187944412231445,293.0938720703125,297.1499938964844,293.1499938964844,0.1067443192005157,-2541.768310546875,304.1448059082031,0.8318453431129456,0.1701780408620834,0.1615707278251648,293.0971069335937,297.1499938964844,293.1499938964844,0.1023516356945037,-1814.8514404296875,304.1451721191406,0.8231307864189148,0.1644576340913772,0.1153599992394447,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918983697891,-4415.77685546875,304.1611633300781,0.9990000128746032,0.3480863869190216,0.2803444266319275,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.15283203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053083419799,1.0,1.0,0.9783090353012084,1.0,-1.086073875427246,0.4543153643608093,0.631758451461792,0.2489850372076034,0.0,0.0,0.4184755384922027,30.94806289672852,34.0,2.0909764766693115,-9029.5166015625,129.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.2055877447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349488079547882,0.3349536061286926,-4.807059212907916e-06,0.0,0.0002086454333039,0.0,0.0,15.959837913513184,0.0,0.0,0.0,0.3186257481575012,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772983357310295,-1869.0469970703125,304.1463317871094,0.7641527056694031,0.1314806491136551,0.1187944412231445,293.0938720703125,297.1499938964844,293.1499938964844,0.1067443192005157,-2541.768310546875,304.1448059082031,0.8318453431129456,0.1701780408620834,0.1615707278251648,293.0971069335937,297.1499938964844,293.1499938964844,0.1023516356945037,-1814.8514404296875,304.1451721191406,0.8231307864189148,0.1644576340913772,0.1153599992394447,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918983697891,-4415.77685546875,304.1611633300781,0.9990000128746032,0.3480863869190216,0.2803444266319275,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478309988975525,0.050000000745058,0.2289043217897415,291.15283203125,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238053083419799,1.0,1.0,0.9783090353012084,1.0,-1.086073875427246,0.4543153643608093,0.631758451461792,0.2489850372076034,0.0,0.0,0.4184755384922027,30.94806289672852,34.0,2.0909764766693115,-9029.5166015625,129.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.509765625,18000.0,0.0,0.0,0.2055877447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349488079547882,0.3349536061286926,-4.807059212907916e-06,0.0,0.0002086454333039,0.0,0.0,15.959837913513184,0.0,0.0,0.0,0.3186257481575012,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777141451835632,-1876.718017578125,304.146240234375,0.7646614909172058,0.1319900006055832,0.1192548125982284,293.09381103515625,297.1499938964844,293.1499938964844,0.1073316559195518,-2553.08935546875,304.1446838378906,0.8324549794197083,0.1708980947732925,0.1622538268566131,293.0970764160156,297.1499938964844,293.1499938964844,0.1028981357812881,-1822.703857421875,304.1450500488281,0.823701798915863,0.1651336699724197,0.1158329918980598,293.08697509765625,297.1499938964844,293.1499938964844,0.2137446254491806,-4424.10107421875,304.1582946777344,0.9990000128746032,0.3500692844390869,0.280869722366333,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474210977554321,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.224331334233284,1.0,1.0,0.9784408211708068,1.0,-1.0886614322662354,0.4554266929626465,0.6332346796989441,0.2497816681861877,0.0,0.0,0.418779581785202,31.06567001342773,34.0,-3.93900990486145,-9050.7880859375,130.74496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.2061170488595962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350504636764526,0.335055261850357,-4.806280685443198e-06,0.0,0.0002091826027026,0.0,0.0,15.963147163391112,0.0,0.0,0.0,0.3186367750167846,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781421810388565,-1884.6402587890625,304.1461486816406,0.7645228505134583,0.1324982941150665,0.1197187229990959,293.0937805175781,297.1499938964844,293.1499938964844,0.1079362109303474,-2564.74951171875,304.1445617675781,0.8324035406112671,0.1716182678937912,0.1629415452480316,293.0970458984375,297.1499938964844,293.1499938964844,0.1034625917673111,-1830.820068359375,304.1449279785156,0.8236217498779297,0.1658109426498413,0.1163107007741928,293.0829467773437,297.1499938964844,293.1499938964844,0.2148905098438263,-4444.03662109375,304.1546936035156,0.9990000128746032,0.3516577184200287,0.282118946313858,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464497208595276,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251476794481277,1.0,1.0,0.9785653948783876,1.0,-1.092157959938049,0.4569519758224487,0.6352059841156006,0.250804990530014,0.0,0.0,0.4195089936256408,31.30485343933105,37.0,-8.761770248413086,-9080.9892578125,132.08184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.2065992057323455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356258571147918,0.3356306552886963,-4.807101504411548e-06,0.0,0.000209671939956,0.0,0.0,15.997762680053713,0.0,0.0,0.0,0.3187758326530456,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.079019047319889,-1900.92138671875,304.1459655761719,0.7625521421432495,0.1335062533617019,0.120651789009571,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789379715919,-2588.705322265625,304.144287109375,0.8305724263191223,0.1730549335479736,0.1643266826868057,293.0970153808594,297.1499938964844,293.1499938964844,0.1046244129538536,-1847.5185546875,304.1446838378906,0.821749746799469,0.1671611368656158,0.1172738596796989,293.0830078125,297.1499938964844,293.1499938964844,0.2190321385860443,-4514.5595703125,304.1462097167969,0.9990000128746032,0.3533684909343719,0.2865397036075592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430598855018616,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275518923997879,1.0,1.0,0.9788145422935486,1.0,-1.1015523672103882,0.4611046314239502,0.640447735786438,0.2534337639808655,0.0,0.0,0.4223141670227051,32.113006591796875,40.0,-14.522222518920898,-9167.2060546875,136.0205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.10546875,18000.0,0.0,0.0,0.2075214833021164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384298384189605,0.338434636592865,-4.81460210721707e-06,0.0,0.0002106079191435,0.0,0.0,16.17765998840332,0.0,0.0,0.0,0.3195031583309173,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.079019047319889,-1900.92138671875,304.1459655761719,0.7625521421432495,0.1335062533617019,0.120651789009571,293.0937194824219,297.1499938964844,293.1499938964844,0.1091789379715919,-2588.705322265625,304.144287109375,0.8305724263191223,0.1730549335479736,0.1643266826868057,293.0970153808594,297.1499938964844,293.1499938964844,0.1046244129538536,-1847.5185546875,304.1446838378906,0.821749746799469,0.1671611368656158,0.1172738596796989,293.0830078125,297.1499938964844,293.1499938964844,0.2190321385860443,-4514.5595703125,304.1462097167969,0.9990000128746032,0.3533684909343719,0.2865397036075592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430598855018616,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275518923997879,1.0,1.0,0.9788145422935486,1.0,-1.1015523672103882,0.4611046314239502,0.640447735786438,0.2534337639808655,0.0,0.0,0.4223141670227051,32.113006591796875,40.0,-14.522222518920898,-9167.2060546875,136.0205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.10546875,18000.0,0.0,0.0,0.2075214833021164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384298384189605,0.338434636592865,-4.81460210721707e-06,0.0,0.0002106079191435,0.0,0.0,16.17765998840332,0.0,0.0,0.0,0.3195031583309173,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001306295394,-1917.319580078125,304.1458435058594,0.7587648034095764,0.1344934999942779,0.1215818226337432,293.0937194824219,297.1499938964844,293.1499938964844,0.1104395389556884,-2612.950927734375,304.14410400390625,0.8268721699714661,0.1744786947965622,0.1657157242298126,293.0970764160156,297.1499938964844,293.1499938964844,0.1058002114295959,-1864.38134765625,304.1445007324219,0.8179917335510254,0.1684933006763458,0.1182371005415916,293.0942687988281,297.1499938964844,293.1499938964844,0.2252956926822662,-4619.62890625,304.1370544433594,0.9990000128746032,0.3528022468090057,0.2931453287601471,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5381534695625305,0.050000000745058,0.229270726442337,291.1222839355469,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308320999145507,1.0,1.0,0.9790636897087096,1.0,-1.1136494874954224,0.4665178656578064,0.647131621837616,0.2566801011562347,0.0,0.0,0.4268184900283813,33.310157775878906,43.0,-16.49189567565918,-9282.7548828125,141.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.228515625,18000.0,0.0,0.0,0.2085575312376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434421718120575,0.3434469997882843,-4.830651505471906e-06,0.0,0.0002116593823302,0.0,0.0,16.509864807128906,0.0,0.0,0.0,0.3208502531051636,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001306295394,-1917.319580078125,304.1458435058594,0.7587648034095764,0.1344934999942779,0.1215818226337432,293.0937194824219,297.1499938964844,293.1499938964844,0.1104395389556884,-2612.950927734375,304.14410400390625,0.8268721699714661,0.1744786947965622,0.1657157242298126,293.0970764160156,297.1499938964844,293.1499938964844,0.1058002114295959,-1864.38134765625,304.1445007324219,0.8179917335510254,0.1684933006763458,0.1182371005415916,293.0942687988281,297.1499938964844,293.1499938964844,0.2252956926822662,-4619.62890625,304.1370544433594,0.9990000128746032,0.3528022468090057,0.2931453287601471,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5381534695625305,0.050000000745058,0.229270726442337,291.1222839355469,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308320999145507,1.0,1.0,0.9790636897087096,1.0,-1.1136494874954224,0.4665178656578064,0.647131621837616,0.2566801011562347,0.0,0.0,0.4268184900283813,33.310157775878906,43.0,-16.49189567565918,-9282.7548828125,141.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.228515625,18000.0,0.0,0.0,0.2085575312376022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434421718120575,0.3434469997882843,-4.830651505471906e-06,0.0,0.0002116593823302,0.0,0.0,16.509864807128906,0.0,0.0,0.0,0.3208502531051636,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807693228125572,-1933.519287109375,304.1457824707031,0.753681480884552,0.1354523599147796,0.1224992647767067,293.0938415527344,297.1499938964844,293.1499938964844,0.1116991713643074,-2637.106689453125,304.1439819335937,0.8217823505401611,0.1758815497159958,0.1670987606048584,293.0970764160156,297.1499938964844,293.1499938964844,0.1069844216108322,-1881.31689453125,304.14434814453125,0.8127909302711487,0.169829323887825,0.119205005466938,293.1169738769531,297.1499938964844,293.1499938964844,0.2333155870437622,-4752.51953125,304.1280212402344,0.9990000128746032,0.3496331870555877,0.3015150427818298,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.532214879989624,0.050000000745058,0.2295193672180175,291.1103820800781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237484693527,1.0,1.0,0.9794528484344482,1.0,-1.1279165744781494,0.4729688465595245,0.6549476981163025,0.2603565752506256,0.0,0.0,0.432901382446289,34.84377670288086,31.0,-16.453447341918945,-9422.158203125,148.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1484375,18000.0,0.0,0.0,0.2098932415246963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506002724170685,0.3506051301956177,-4.855546649196185e-06,0.0,0.0002130149659933,0.0,0.0,16.996356964111328,0.0,0.0,0.0,0.3228234052658081,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807693228125572,-1933.519287109375,304.1457824707031,0.753681480884552,0.1354523599147796,0.1224992647767067,293.0938415527344,297.1499938964844,293.1499938964844,0.1116991713643074,-2637.106689453125,304.1439819335937,0.8217823505401611,0.1758815497159958,0.1670987606048584,293.0970764160156,297.1499938964844,293.1499938964844,0.1069844216108322,-1881.31689453125,304.14434814453125,0.8127909302711487,0.169829323887825,0.119205005466938,293.1169738769531,297.1499938964844,293.1499938964844,0.2333155870437622,-4752.51953125,304.1280212402344,0.9990000128746032,0.3496331870555877,0.3015150427818298,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.532214879989624,0.050000000745058,0.2295193672180175,291.1103820800781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348237484693527,1.0,1.0,0.9794528484344482,1.0,-1.1279165744781494,0.4729688465595245,0.6549476981163025,0.2603565752506256,0.0,0.0,0.432901382446289,34.84377670288086,31.0,-16.453447341918945,-9422.158203125,148.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.1484375,18000.0,0.0,0.0,0.2098932415246963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506002724170685,0.3506051301956177,-4.855546649196185e-06,0.0,0.0002130149659933,0.0,0.0,16.996356964111328,0.0,0.0,0.0,0.3228234052658081,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539566636085,-1946.054443359375,304.14605712890625,0.7587288022041321,0.1364268511533737,0.1233428716659545,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393469214439,-2656.697265625,304.1442565917969,0.827279806137085,0.1773028671741485,0.1684073805809021,293.0973205566406,297.1499938964844,293.1499938964844,0.1079417094588279,-1894.750732421875,304.1446838378906,0.8182860016822815,0.1711257994174957,0.1201040148735046,293.1374206542969,297.1499938964844,293.1499938964844,0.2298194319009781,-4691.4755859375,304.1418151855469,0.9990000128746032,0.3462792038917541,0.2974344193935394,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.2331647276878357,1.0,1.0,0.9798420071601868,1.0,-1.1265437602996826,0.4721611738204956,0.654382586479187,0.2604474723339081,0.0,0.0,0.4379653036594391,34.182456970214844,25.0,12.930771827697754,-9498.8076171875,146.63079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.439453125,18000.0,0.0,0.0,0.211579754948616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584649860858917,0.3584698736667633,-4.8877323024498764e-06,0.0,0.0002147265622625,0.0,0.0,17.554819107055664,0.0,0.0,0.0,0.3250514268875122,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539566636085,-1946.054443359375,304.14605712890625,0.7587288022041321,0.1364268511533737,0.1233428716659545,293.0938415527344,297.1499938964844,293.1499938964844,0.1127393469214439,-2656.697265625,304.1442565917969,0.827279806137085,0.1773028671741485,0.1684073805809021,293.0973205566406,297.1499938964844,293.1499938964844,0.1079417094588279,-1894.750732421875,304.1446838378906,0.8182860016822815,0.1711257994174957,0.1201040148735046,293.1374206542969,297.1499938964844,293.1499938964844,0.2298194319009781,-4691.4755859375,304.1418151855469,0.9990000128746032,0.3462792038917541,0.2974344193935394,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350710153579712,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.2331647276878357,1.0,1.0,0.9798420071601868,1.0,-1.1265437602996826,0.4721611738204956,0.654382586479187,0.2604474723339081,0.0,0.0,0.4379653036594391,34.182456970214844,25.0,12.930771827697754,-9498.8076171875,146.63079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.439453125,18000.0,0.0,0.0,0.211579754948616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584649860858917,0.3584698736667633,-4.8877323024498764e-06,0.0,0.0002147265622625,0.0,0.0,17.554819107055664,0.0,0.0,0.0,0.3250514268875122,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816913247108459,-1950.193603515625,304.1463623046875,0.7634644508361816,0.1369091868400573,0.1237523481249809,293.0938415527344,297.1499938964844,293.1499938964844,0.1131268590688705,-2663.732421875,304.14459228515625,0.8322779536247253,0.1780162900686264,0.1690536737442016,293.0975036621094,297.1499938964844,293.1499938964844,0.1082659587264061,-1899.1036376953125,304.1450500488281,0.8231756687164307,0.1717519462108612,0.1205223649740219,293.1380920410156,297.1499938964844,293.1499938964844,0.2254043817520141,-4616.81787109375,304.1513061523437,0.9990000128746032,0.3463004231452942,0.2928445637226105,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.538372278213501,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.231571689248085,1.0,1.0,0.9800365567207336,1.0,-1.1226412057876587,0.4702682793140411,0.6523728966712952,0.2597433924674988,0.0,0.0,0.4378068447113037,33.41034698486328,25.0,27.228471755981445,-9494.4482421875,144.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.232421875,18000.0,0.0,0.0,0.2124381959438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596862852573395,0.359691172838211,-4.898367023997707e-06,0.0,0.0002155977563234,0.0,0.0,17.6607608795166,0.0,0.0,0.0,0.3254735767841339,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819360762834549,-1954.509521484375,304.1465759277344,0.7692636847496033,0.1373948007822036,0.1241533756256103,293.09381103515625,297.1499938964844,293.1499938964844,0.113528124988079,-2671.072021484375,304.1448669433594,0.8383383750915527,0.1787294000387191,0.1696928590536117,293.09765625,297.1499938964844,293.1499938964844,0.1086041927337646,-1903.68798828125,304.14532470703125,0.8290489315986633,0.1723873764276504,0.1209365800023078,293.1326904296875,297.1499938964844,293.1499938964844,0.220044195652008,-4526.52294921875,304.1607971191406,0.9990000128746032,0.3475086688995361,0.2872058451175689,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425558686256409,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.1458435058594,1.0,0.2294912189245224,1.0,1.0,0.980208158493042,1.0,-1.1174235343933103,0.4677505791187286,0.6496729850769043,0.2587816715240478,0.0,0.0,0.4368624985218048,32.47159957885742,28.0,31.294410705566406,-9468.0517578125,140.89344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.213216170668602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591382503509521,0.3591431677341461,-4.901221473119222e-06,0.0,0.0002163872995879,0.0,0.0,17.63800621032715,0.0,0.0,0.0,0.3254019320011139,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825342610478401,-1965.35302734375,304.1466979980469,0.7765603065490723,0.138359934091568,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144548952579498,-2688.32177734375,304.14501953125,0.8460314869880676,0.1801332235336303,0.1709901690483093,293.09783935546875,297.1499938964844,293.1499938964844,0.1094301491975784,-1915.134765625,304.1455078125,0.8364222049713135,0.1736792773008346,0.121807225048542,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275256872177,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521433770656585,0.2811649143695831,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178334236145,1.0,1.0,0.980551302433014,1.0,-1.1135684251785278,0.465779185295105,0.6477892398834229,0.2583426237106323,0.0,0.0,0.4342464208602905,31.513748168945312,31.0,18.118162155151367,-9429.6513671875,138.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.212890625,18000.0,0.0,0.0,0.2144072204828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559808135032654,0.3559857010841369,-4.893121058557881e-06,0.0,0.0002175960689783,0.0,0.0,17.427600860595703,0.0,0.0,0.0,0.324587345123291,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825342610478401,-1965.35302734375,304.1466979980469,0.7765603065490723,0.138359934091568,0.1249896064400672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144548952579498,-2688.32177734375,304.14501953125,0.8460314869880676,0.1801332235336303,0.1709901690483093,293.09783935546875,297.1499938964844,293.1499938964844,0.1094301491975784,-1915.134765625,304.1455078125,0.8364222049713135,0.1736792773008346,0.121807225048542,293.1119384765625,297.1499938964844,293.1499938964844,0.2141275256872177,-4427.88623046875,304.16668701171875,0.9990000128746032,0.3521433770656585,0.2811649143695831,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278178334236145,1.0,1.0,0.980551302433014,1.0,-1.1135684251785278,0.465779185295105,0.6477892398834229,0.2583426237106323,0.0,0.0,0.4342464208602905,31.513748168945312,31.0,18.118162155151367,-9429.6513671875,138.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.212890625,18000.0,0.0,0.0,0.2144072204828262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559808135032654,0.3559857010841369,-4.893121058557881e-06,0.0,0.0002175960689783,0.0,0.0,17.427600860595703,0.0,0.0,0.0,0.324587345123291,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832603797316551,-1978.85205078125,304.1465759277344,0.7800322771072388,0.1392954885959625,0.1258260011672973,293.0941162109375,297.1499938964844,293.1499938964844,0.1155591085553169,-2709.224609375,304.14483642578125,0.8498422503471375,0.1815161406993866,0.1722903549671173,293.0980529785156,297.1499938964844,293.1499938964844,0.1104434356093406,-1929.4437255859373,304.1452941894531,0.8400325775146484,0.1749555468559265,0.1226964816451072,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257964849472,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570179641246795,0.2793507874011993,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486071109771729,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.227710485458374,1.0,1.0,0.9808944463729858,1.0,-1.1149603128433228,0.4662435352802276,0.6487168073654175,0.2591016590595245,0.0,0.0,0.4332869350910187,31.273208618164062,34.0,0.4171028435230255,-9434.529296875,137.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.2151677161455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540593683719635,0.3540642559528351,-4.883287601842312e-06,0.0,0.0002183678734581,0.0,0.0,17.284427642822266,0.0,0.0,0.0,0.3240163922309875,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832603797316551,-1978.85205078125,304.1465759277344,0.7800322771072388,0.1392954885959625,0.1258260011672973,293.0941162109375,297.1499938964844,293.1499938964844,0.1155591085553169,-2709.224609375,304.14483642578125,0.8498422503471375,0.1815161406993866,0.1722903549671173,293.0980529785156,297.1499938964844,293.1499938964844,0.1104434356093406,-1929.4437255859373,304.1452941894531,0.8400325775146484,0.1749555468559265,0.1226964816451072,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257964849472,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570179641246795,0.2793507874011993,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486071109771729,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.227710485458374,1.0,1.0,0.9808944463729858,1.0,-1.1149603128433228,0.4662435352802276,0.6487168073654175,0.2591016590595245,0.0,0.0,0.4332869350910187,31.273208618164062,34.0,0.4171028435230255,-9434.529296875,137.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.2151677161455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540593683719635,0.3540642559528351,-4.883287601842312e-06,0.0,0.0002183678734581,0.0,0.0,17.284427642822266,0.0,0.0,0.0,0.3240163922309875,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291455388069,-1993.2523193359373,304.1464538574219,0.7803370356559753,0.1402028501033783,0.1266556978225708,293.0943603515625,297.1499938964844,293.1499938964844,0.1167338266968727,-2731.52685546875,304.14459228515625,0.8504174947738647,0.1828796416521072,0.1735920310020446,293.0984802246094,297.1499938964844,293.1499938964844,0.1115044131875038,-1944.4735107421875,304.1451110839844,0.8404719233512878,0.1761864423751831,0.123568944633007,293.0824279785156,297.1499938964844,293.1499938964844,0.213694542646408,-4423.83642578125,304.1569519042969,0.9990000128746032,0.3605783581733703,0.2808780670166015,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474134683609009,0.050000000745058,0.2289180606603622,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.228910818696022,1.0,1.0,0.9811328053474426,1.0,-1.1204487085342407,0.4686488509178161,0.6517999172210693,0.2607082724571228,0.0,0.0,0.4339925646781921,31.58404541015625,37.0,-10.862248420715332,-9480.451171875,140.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.2156865149736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542303442955017,0.3542352318763733,-4.880803317064419e-06,0.0,0.0002188943908549,0.0,0.0,17.28635597229004,0.0,0.0,0.0,0.324021428823471,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291455388069,-1993.2523193359373,304.1464538574219,0.7803370356559753,0.1402028501033783,0.1266556978225708,293.0943603515625,297.1499938964844,293.1499938964844,0.1167338266968727,-2731.52685546875,304.14459228515625,0.8504174947738647,0.1828796416521072,0.1735920310020446,293.0984802246094,297.1499938964844,293.1499938964844,0.1115044131875038,-1944.4735107421875,304.1451110839844,0.8404719233512878,0.1761864423751831,0.123568944633007,293.0824279785156,297.1499938964844,293.1499938964844,0.213694542646408,-4423.83642578125,304.1569519042969,0.9990000128746032,0.3605783581733703,0.2808780670166015,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474134683609009,0.050000000745058,0.2289180606603622,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.228910818696022,1.0,1.0,0.9811328053474426,1.0,-1.1204487085342407,0.4686488509178161,0.6517999172210693,0.2607082724571228,0.0,0.0,0.4339925646781921,31.58404541015625,37.0,-10.862248420715332,-9480.451171875,140.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1953125,18000.0,0.0,0.0,0.2156865149736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542303442955017,0.3542352318763733,-4.880803317064419e-06,0.0,0.0002188943908549,0.0,0.0,17.28635597229004,0.0,0.0,0.0,0.324021428823471,4.0,0.0,1.0
