time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200172185897,-2008.132080078125,304.14630126953125,0.7780306935310364,0.1410860121250152,0.1274765133857727,293.0946960449219,297.1499938964844,293.1499938964844,0.11794975399971,-2754.61669921875,304.1443786621094,0.8483125567436218,0.1842204928398132,0.1748895645141601,293.0989685058594,297.1499938964844,293.1499938964844,0.1125988140702247,-1959.986328125,304.1448974609375,0.8383117318153381,0.1773910373449325,0.1244335994124412,293.08447265625,297.1499938964844,293.1499938964844,0.2177212983369827,-4492.734375,304.1479187011719,0.9990000128746032,0.3619036674499511,0.2851701378822326,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311937808990478,1.0,1.0,0.9813712239265442,1.0,-1.1293253898620603,0.4726928472518921,0.6566325426101685,0.2629282772541046,0.0,0.0,0.4367289543151855,32.358604431152344,40.0,-16.897008895874023,-9564.4638671875,143.8911590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4609375,18000.0,0.0,0.0,0.2161827087402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569611310958862,0.3569660186767578,-4.887906015937915e-06,0.0,0.0002193979598814,0.0,0.0,17.467782974243164,0.0,0.0,0.0,0.3247499465942383,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200172185897,-2008.132080078125,304.14630126953125,0.7780306935310364,0.1410860121250152,0.1274765133857727,293.0946960449219,297.1499938964844,293.1499938964844,0.11794975399971,-2754.61669921875,304.1443786621094,0.8483125567436218,0.1842204928398132,0.1748895645141601,293.0989685058594,297.1499938964844,293.1499938964844,0.1125988140702247,-1959.986328125,304.1448974609375,0.8383117318153381,0.1773910373449325,0.1244335994124412,293.08447265625,297.1499938964844,293.1499938964844,0.2177212983369827,-4492.734375,304.1479187011719,0.9990000128746032,0.3619036674499511,0.2851701378822326,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441001653671265,0.050000000745058,0.2290392816066742,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311937808990478,1.0,1.0,0.9813712239265442,1.0,-1.1293253898620603,0.4726928472518921,0.6566325426101685,0.2629282772541046,0.0,0.0,0.4367289543151855,32.358604431152344,40.0,-16.897008895874023,-9564.4638671875,143.8911590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4609375,18000.0,0.0,0.0,0.2161827087402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569611310958862,0.3569660186767578,-4.887906015937915e-06,0.0,0.0002193979598814,0.0,0.0,17.467782974243164,0.0,0.0,0.0,0.3247499465942383,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852183327078819,-2015.6368408203125,304.1462707519531,0.776091456413269,0.1415152251720428,0.1278856098651886,293.0948791503906,297.1499938964844,293.1499938964844,0.118563674390316,-2766.26025390625,304.144287109375,0.8464525938034058,0.1848843693733215,0.175536960363388,293.09930419921875,297.1499938964844,293.1499938964844,0.1131451949477195,-1967.7225341796875,304.14483642578125,0.8364382982254028,0.1779757142066955,0.1248591765761375,293.0905456542969,297.1499938964844,293.1499938964844,0.2205856293439865,-4541.1103515625,304.14306640625,0.9990000128746032,0.3615411818027496,0.2881948947906494,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5418113470077515,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326799482107162,1.0,1.0,0.981490433216095,1.0,-1.134838342666626,0.4752472639083862,0.6595911383628845,0.2642033100128174,0.0,0.0,0.4388380348682403,32.89805603027344,40.0,-18.38343048095703,-9619.1298828125,146.43894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.2164943963289261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593215942382812,0.3593264818191528,-4.895503479929175e-06,0.0,0.0002197142894146,0.0,0.0,17.63010597229004,0.0,0.0,0.0,0.3254029154777527,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856078267097473,-2022.985107421875,304.146240234375,0.7737042307853699,0.1419294476509094,0.128284215927124,293.0951232910156,297.1499938964844,293.1499938964844,0.1191752105951309,-2777.8525390625,304.1441955566406,0.8441498875617981,0.1855373382568359,0.17618028819561,293.099609375,297.1499938964844,293.1499938964844,0.1136875972151756,-1975.4002685546875,304.1448059082031,0.8341315984725952,0.1785531342029571,0.1252805292606353,293.1001281738281,297.1499938964844,293.1499938964844,0.2239532321691513,-4597.60400390625,304.1382141113281,0.9990000128746032,0.3604175746440887,0.2917346060276031,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.539184033870697,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.234366700053215,1.0,1.0,0.9816867709159852,1.0,-1.1409661769866943,0.4781110882759094,0.6628550887107849,0.2655531764030456,0.0,0.0,0.4414346516132355,33.52983093261719,43.0,-19.08245658874512,-9681.041015625,149.35894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.78125,18000.0,0.0,0.0,0.2168856561183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362347662448883,0.362352579832077,-4.905899459117791e-06,0.0,0.0002201113820774,0.0,0.0,17.84147071838379,0.0,0.0,0.0,0.3262534439563751,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649696111679,-2037.27001953125,304.146240234375,0.7679162621498108,0.1427416354417801,0.1290669590234756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760430216789,-2800.564208984375,304.1441345214844,0.8385142683982849,0.1868220120668411,0.1774522960186004,293.1003112792969,297.1499938964844,293.1499938964844,0.1147545874118805,-1990.4716796875,304.1447448730469,0.828507125377655,0.1796898245811462,0.126116394996643,293.1297302246094,297.1499938964844,293.1499938964844,0.231990709900856,-4731.13037109375,304.1287841796875,0.9990000128746032,0.355708360671997,0.3001381754875183,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618188858032,1.0,1.0,0.9820794463157654,1.0,-1.154820203781128,0.4846707284450531,0.6701494455337524,0.2684027552604675,0.0,0.0,0.4478512406349182,35.043365478515625,46.0,-17.80483627319336,-9822.208984375,156.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.218000128865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702654838562011,0.3702704012393951,-4.935176548315212e-06,0.0,0.0002212424151366,0.0,0.0,18.407615661621094,0.0,0.0,0.0,0.328526109457016,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649696111679,-2037.27001953125,304.146240234375,0.7679162621498108,0.1427416354417801,0.1290669590234756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203760430216789,-2800.564208984375,304.1441345214844,0.8385142683982849,0.1868220120668411,0.1774522960186004,293.1003112792969,297.1499938964844,293.1499938964844,0.1147545874118805,-1990.4716796875,304.1447448730469,0.828507125377655,0.1796898245811462,0.126116394996643,293.1297302246094,297.1499938964844,293.1499938964844,0.231990709900856,-4731.13037109375,304.1287841796875,0.9990000128746032,0.355708360671997,0.3001381754875183,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382618188858032,1.0,1.0,0.9820794463157654,1.0,-1.154820203781128,0.4846707284450531,0.6701494455337524,0.2684027552604675,0.0,0.0,0.4478512406349182,35.043365478515625,46.0,-17.80483627319336,-9822.208984375,156.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.218000128865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702654838562011,0.3702704012393951,-4.935176548315212e-06,0.0,0.0002212424151366,0.0,0.0,18.407615661621094,0.0,0.0,0.0,0.328526109457016,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761244535446167,0.0,0.1298481225967407,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319352865219116,0.0,0.1787125766277313,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219003677368164,0.0,0.1269444227218628,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099861443042755,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975646972656,0.0,0.0,1.0,1.0,0.9824721217155457,1.0,-1.1704447269439695,0.4921865165233612,0.6782582402229309,0.2713368833065033,0.0,0.0,0.0,36.85200119018555,60.0,-14.02065086364746,-9977.3955078125,164.359130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802037239074707,0.3802087008953094,-4.974842795490986e-06,0.0,0.0,0.0,0.0,19.141407012939453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.761244535446167,0.0,0.1298481225967407,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319352865219116,0.0,0.1787125766277313,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219003677368164,0.0,0.1269444227218628,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099861443042755,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975646972656,0.0,0.0,1.0,1.0,0.9824721217155457,1.0,-1.1704447269439695,0.4921865165233612,0.6782582402229309,0.2713368833065033,0.0,0.0,0.0,36.85200119018555,60.0,-14.02065086364746,-9977.3955078125,164.359130859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.37890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802037239074707,0.3802087008953094,-4.974842795490986e-06,0.0,0.0,0.0,0.0,19.141407012939453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7299499511719,0.0,0.0,0.0005672092083841,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268371582031,0.0,0.0,0.0007508094422519,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2530212402344,0.0,0.0,0.0005360411596484,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0013061404461041,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0013036871096119,291.1807556152344,294.1499938964844,268.11541748046875,267.4600524902344,280.4121398925781,286.6418151855469,291.1170349121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894832968711852,1.0,-0.0053577725775539,0.0107256341725587,-0.0053678611293435,-0.0211889650672674,0.0,0.0,0.0,-0.0298783648759126,60.0,-156.12164306640625,-0.0,-1.956625737875584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.061981802945312e-18,-5.064133713308869e-18,2.1518025231155138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7299499511719,0.0,0.0,0.0005672092083841,292.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2268371582031,0.0,0.0,0.0007508094422519,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2530212402344,0.0,0.0,0.0005360411596484,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0013061404461041,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0013036871096119,291.1807556152344,294.1499938964844,268.11541748046875,267.4600524902344,280.4121398925781,286.6418151855469,291.1170349121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894832968711852,1.0,-0.0053577725775539,0.0107256341725587,-0.0053678611293435,-0.0211889650672674,0.0,0.0,0.0,-0.0298783648759126,60.0,-156.12164306640625,-0.0,-1.956625737875584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.061981802945312e-18,-5.064133713308869e-18,2.1518025231155138e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6761474609375,0.0,0.0,0.0001130821619881,292.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.172607421875,0.0,0.0,0.0001236562093254,292.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1996459960937,0.0,0.0,9.078053699340673e-05,292.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.000140201911563,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0005192765966057,291.1807861328125,294.1499938964844,268.09967041015625,267.4448547363281,280.16705322265625,282.3573913574219,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929888844490052,1.0,-0.0011844671098515,0.0052074706181883,-0.0040230033919215,-0.0263538658618927,0.0,0.0,0.0,-0.0098451655358076,60.0,-83.03446960449219,-0.0,-9.56564107923441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8214344220594343e-20,-2.0564220553602566e-20,2.3498769388534104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6522521972656,0.0,0.0,9.931619570124894e-05,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15191650390625,0.0,0.0,0.0001046599718392,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788024902344,0.0,0.0,7.729243952780962e-05,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,0.0001049319616868,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004953521420247,291.1807861328125,294.1499938964844,268.0849304199219,267.4306335449219,280.0498962402344,278.9610290527344,291.1129150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964944124221802,1.0,-0.0010578888468444,0.0013063560472801,-0.0002484672586433,-0.0301755182445049,0.0,0.0,0.0,-0.010512501001358,60.0,-41.21554946899414,-0.0,-7.630948317682852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.584499103265271e-21,6.922933040397711e-21,-2.3384335332356568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.62939453125,0.0,0.0,9.90611588349566e-05,292.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.13232421875,0.0,0.0,0.0001043177035171,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,7.704852032475173e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0001043232696247,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004948125570081,291.1807861328125,294.1499938964844,268.0711364746094,267.4173583984375,279.9374389648437,276.37261962890625,291.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056051813066,5.85838932920524e-08,0.0010559932561591,-0.0314108431339263,0.0,0.0,0.0,-0.0109405545517802,60.0,-25.52959251403809,-0.0,-7.596537443532726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5538033516180935e-21,6.95365342974868e-21,-2.399849876182194e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.606689453125,0.0,0.0,9.903416503220797e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1129150390625,0.0,0.0,0.0001042878357111,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.13946533203125,0.0,0.0,7.702663424424827e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,0.0001042882140609,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.00049469206715,291.1807861328125,294.1499938964844,268.0583190917969,267.40496826171875,279.8259582519531,274.4007568359375,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.859516143798828,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553191447991133e-21,6.95425927492389e-21,-2.401068028881149e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617370605469,0.0,0.0,9.89846812444739e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744323730469,0.0,0.0,0.0001042356961988,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10064697265625,0.0,0.0,7.698812987655401e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0001042359435814,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004944452666677,291.1807556152344,294.1499938964844,268.0354309082031,267.38287353515625,279.6059265136719,271.7493896484375,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.058368682861328,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176907706928e-21,6.95427219962096e-21,-2.4010958977592085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617370605469,0.0,0.0,9.89846812444739e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744323730469,0.0,0.0,0.0001042356961988,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10064697265625,0.0,0.0,7.698812987655401e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939758300781,0.0,0.0,0.0001042359435814,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004944452666677,291.1807556152344,294.1499938964844,268.0354309082031,267.38287353515625,279.6059265136719,271.7493896484375,291.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.058368682861328,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176907706928e-21,6.95427219962096e-21,-2.4010958977592085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51739501953125,0.0,0.0,9.893061360344292e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001041787545545,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0623474121094,0.0,0.0,7.694607484154403e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001041790019371,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004941752413287,291.1806945800781,294.1499938964844,268.0160522460937,267.3641967773437,279.3897399902344,270.2016906738281,291.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695035934448242,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51739501953125,0.0,0.0,9.893061360344292e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001041787545545,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0623474121094,0.0,0.0,7.694607484154403e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001041790019371,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004941752413287,291.1806945800781,294.1499938964844,268.0160522460937,267.3641967773437,279.3897399902344,270.2016906738281,291.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.695035934448242,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4736633300781,0.0,0.0,9.887263149721548e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9990234375,0.0,0.0,0.0001041177019942,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,7.690097845625132e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001041179421008,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004938856582157,291.1806335449219,294.1499938964844,268.0000305175781,267.3487243652344,279.1773681640625,269.2933349609375,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647275924682617,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4736633300781,0.0,0.0,9.887263149721548e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9990234375,0.0,0.0,0.0001041177019942,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,7.690097845625132e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001041179421008,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004938856582157,291.1806335449219,294.1499938964844,268.0000305175781,267.3487243652344,279.1773681640625,269.2933349609375,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647275924682617,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43048095703125,0.0,0.0,9.881148434942588e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,0.0001040533024934,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872436523437,0.0,0.0,7.68534155213274e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001040535426,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004935802426189,291.1805419921875,294.1499938964844,267.9871520996094,267.3363342285156,278.96881103515625,268.7575378417969,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637929916381836,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43048095703125,0.0,0.0,9.881148434942588e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,0.0001040533024934,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9872436523437,0.0,0.0,7.68534155213274e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001040535426,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004935802426189,291.1805419921875,294.1499938964844,267.9871520996094,267.3363342285156,278.96881103515625,268.7575378417969,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637929916381836,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4091186523437,0.0,0.0,9.8779950349126e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437866210937,0.0,0.0,0.0001040201022988,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96881103515625,0.0,0.0,7.682889554416761e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001040203424054,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004934227908961,291.18048095703125,294.1499938964844,267.9818725585937,267.3312072753906,278.8659362792969,268.5782165527344,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63446807861328,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38787841796875,0.0,0.0,9.874790703179316e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92559814453125,0.0,0.0,0.0001039863564074,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9504699707031,0.0,0.0,7.680396811338142e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.000103986589238,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004932627198286,291.180419921875,294.1499938964844,267.977294921875,267.3267822265625,278.7640380859375,268.43975830078125,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630584716796875,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458557128906,0.0,0.0,9.868261986412108e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896179199219,0.0,0.0,0.0001039176058839,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9141540527344,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001039178387145,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004929366987198,291.1802978515625,294.1499938964844,267.97021484375,267.3199768066406,278.5630798339844,268.2496643066406,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620973587036133,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458557128906,0.0,0.0,9.868261986412108e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896179199219,0.0,0.0,0.0001039176058839,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9141540527344,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001039178387145,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004929366987198,291.1802978515625,294.1499938964844,267.97021484375,267.3199768066406,278.5630798339844,268.2496643066406,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620973587036133,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30438232421875,0.0,0.0,9.86163504421711e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0001038478148984,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783264160156,0.0,0.0,7.670164632145315e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001038480477291,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004926056717522,291.1801452636719,294.1499938964844,267.9657897949219,267.3157043457031,278.3658752441406,268.13531494140625,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608858108520508,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.30438232421875,0.0,0.0,9.86163504421711e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0001038478148984,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783264160156,0.0,0.0,7.670164632145315e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001038480477291,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004926056717522,291.1801452636719,294.1499938964844,267.9657897949219,267.3157043457031,278.3658752441406,268.13531494140625,291.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608858108520508,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,9.854978998191656e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190612792969,0.0,0.0,0.0001037777328747,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,7.664987788302824e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,0.0001037779584294,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004922732478007,291.1799621582031,294.1499938964844,267.9637756347656,267.31378173828125,278.17242431640625,268.06646728515625,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59446907043457,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,9.854978998191656e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8190612792969,0.0,0.0,0.0001037777328747,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84295654296875,0.0,0.0,7.664987788302824e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,0.0001037779584294,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004922732478007,291.1799621582031,294.1499938964844,267.9637756347656,267.31378173828125,278.17242431640625,268.06646728515625,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59446907043457,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2230834960937,0.0,0.0,9.848365152720362e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,0.0001037080874084,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080749511719,0.0,0.0,7.659843686269596e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001037083056871,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000491942919325,291.17974853515625,294.1499938964844,267.96405029296875,267.31402587890625,277.982666015625,268.0252990722656,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578096389770508,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2230834960937,0.0,0.0,9.848365152720362e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,0.0001037080874084,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080749511719,0.0,0.0,7.659843686269596e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001037083056871,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000491942919325,291.17974853515625,294.1499938964844,267.96405029296875,267.31402587890625,277.982666015625,268.0252990722656,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578096389770508,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030944824219,0.0,0.0,9.84509606496431e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7673645019531,0.0,0.0,0.000103673657577,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.790771484375,0.0,0.0,7.6573014666792e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0001036738831317,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004917796468362,291.1796264648437,294.1499938964844,267.9649658203125,267.3149108886719,277.8891906738281,268.0116271972656,291.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.569255828857422,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1832275390625,0.0,0.0,9.841864084592088e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503356933594,0.0,0.0,0.0001036396206473,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.77362060546875,0.0,0.0,7.654786895727739e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.000103639838926,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004916182369925,291.17950439453125,294.1499938964844,267.9664001464844,267.3162841796875,277.7966003417969,268.0013427734375,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.560026168823242,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.0,0.0,9.835544915404172e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166442871094,0.0,0.0,0.0001035730820149,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396240234375,0.0,0.0,7.649872713955119e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001035733002936,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.000491302635055,291.1792297363281,294.1499938964844,267.9706420898437,267.3204040527344,277.6141662597656,267.9883728027344,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540546417236328,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.0,0.0,9.835544915404172e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166442871094,0.0,0.0,0.0001035730820149,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7396240234375,0.0,0.0,7.649872713955119e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001035733002936,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.000491302635055,291.1792297363281,294.1499938964844,267.9706420898437,267.3204040527344,277.6141662597656,267.9883728027344,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540546417236328,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050720214844,0.0,0.0,9.829478949541226e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,0.000103509199107,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060546875,0.0,0.0,7.645154255442321e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0001035094173857,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004909996641799,291.1789245605469,294.1499938964844,267.97662353515625,267.326171875,277.4353332519531,267.98260498046875,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.519933700561523,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
