time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050720214844,0.0,0.0,9.829478949541226e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68341064453125,0.0,0.0,0.000103509199107,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060546875,0.0,0.0,7.645154255442321e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0001035094173857,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004909996641799,291.1789245605469,294.1499938964844,267.97662353515625,267.326171875,277.4353332519531,267.98260498046875,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.519933700561523,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667419433594,0.0,0.0,9.823736763792112e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,0.0001034487286233,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,7.640688272658736e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0001034489396261,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004907128750346,291.1785583496094,294.1499938964844,267.9841613769531,267.3334045410156,277.260009765625,267.9818115234375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498458862304688,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667419433594,0.0,0.0,9.823736763792112e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,0.0001034487286233,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,7.640688272658736e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.0001034489396261,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004907128750346,291.1785583496094,294.1499938964844,267.9841613769531,267.3334045410156,277.260009765625,267.9818115234375,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498458862304688,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289306640625,0.0,0.0,9.81839039013721e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181640625,0.0,0.0,0.0001033924345392,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,7.63653006288223e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,0.000103392638266,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000490445876494,291.1781921386719,294.1499938964844,267.9930114746094,267.34197998046875,277.0882263183594,267.98455810546875,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476396560668945,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289306640625,0.0,0.0,9.81839039013721e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181640625,0.0,0.0,0.0001033924345392,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402282714844,0.0,0.0,7.63653006288223e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,0.000103392638266,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000490445876494,291.1781921386719,294.1499938964844,267.9930114746094,267.34197998046875,277.0882263183594,267.98455810546875,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476396560668945,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101928710937,0.0,0.0,9.815888915909454e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.0,0.0,0.0001033660810207,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6240234375,0.0,0.0,7.634583744220436e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001033662920235,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.000490320904646,291.1780090332031,294.1499938964844,267.9979248046875,267.3466796875,277.0036315917969,267.9869384765625,291.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.465229034423828,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9915771484375,0.0,0.0,9.813513315748423e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5861511230469,0.0,0.0,0.0001033410662785,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,7.632736378582194e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0001033412700053,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004902022192254,291.17779541015625,294.1499938964844,268.0030822753906,267.3516845703125,276.9198913574219,267.9898986816406,290.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45401382446289,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9547119140625,0.0,0.0,9.809178300201891e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,0.0001032954169204,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760498046875,0.0,0.0,7.629364699823782e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0001032956206472,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004899857449345,291.1773376464844,294.1499938964844,268.0141296386719,267.3623352050781,276.7549133300781,267.99725341796875,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43157958984375,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9547119140625,0.0,0.0,9.809178300201891e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5545349121094,0.0,0.0,0.0001032954169204,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5760498046875,0.0,0.0,7.629364699823782e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0001032956206472,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004899857449345,291.1773376464844,294.1499938964844,268.0141296386719,267.3623352050781,276.7549133300781,267.99725341796875,290.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43157958984375,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.91827392578125,0.0,0.0,9.805461741052568e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233154296875,0.0,0.0,0.0001032562868203,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,7.626473961863667e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001032564832712,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004898001789115,291.1768493652344,294.1499938964844,268.0260009765625,267.3738098144531,276.5932922363281,268.0061950683594,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.409360885620117,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.91827392578125,0.0,0.0,9.805461741052568e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233154296875,0.0,0.0,0.0001032562868203,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,7.626473961863667e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001032564832712,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004898001789115,291.1768493652344,294.1499938964844,268.0260009765625,267.3738098144531,276.5932922363281,268.0061950683594,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.409360885620117,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88232421875,0.0,0.0,9.80244149104692e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.0001032244763337,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.513427734375,0.0,0.0,7.624124555150047e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.0001032246727845,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004896493046544,291.17633056640625,294.1499938964844,268.0385131835937,267.3858642578125,276.4349365234375,268.016357421875,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38762092590332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.88232421875,0.0,0.0,9.80244149104692e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.0001032244763337,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.513427734375,0.0,0.0,7.624124555150047e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.0001032246727845,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004896493046544,291.17633056640625,294.1499938964844,268.0385131835937,267.3858642578125,276.4349365234375,268.016357421875,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38762092590332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,9.800196858122943e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,0.0001032008367474,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,0.0001032010331982,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004895371966995,291.1757507324219,294.1499938964844,268.0514831542969,267.3983764648437,276.2798156738281,268.0274963378906,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.366628646850586,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,9.800196858122943e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620056152344,0.0,0.0,0.0001032008367474,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4826965332031,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84576416015625,0.0,0.0,0.0001032010331982,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004895371966995,291.1757507324219,294.1499938964844,268.0514831542969,267.3983764648437,276.2798156738281,268.0274963378906,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.366628646850586,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291931152344,0.0,0.0,9.799389954423532e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4469299316406,0.0,0.0,0.0001031923457048,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,7.6217511377763e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346862792969,0.0,0.0,0.0001031925421557,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004894969752058,291.1754455566406,294.1499938964844,268.0580749511719,267.4047546386719,276.20343017578125,268.0333557128906,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.356496810913086,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.81170654296875,0.0,0.0,9.79880860541016e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,0.0001031862193485,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45233154296875,0.0,0.0,7.62129930080846e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001031864157994,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.000489467929583,291.1751403808594,294.1499938964844,268.0647277832031,267.4111633300781,276.1278076171875,268.03936767578125,290.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34665298461914,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77703857421875,0.0,0.0,9.798362589208408e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0001031815190799,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,7.620951510034502e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001031817082548,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004894456942565,291.17449951171875,294.1499938964844,268.0780639648437,267.42401123046875,275.9788818359375,268.0517883300781,290.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32796287536621,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77703857421875,0.0,0.0,9.798362589208408e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0001031815190799,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223327636719,0.0,0.0,7.620951510034502e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001031817082548,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004894456942565,291.17449951171875,294.1499938964844,268.0780639648437,267.42401123046875,275.9788818359375,268.0517883300781,290.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32796287536621,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,9.798943938221782e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001031876454362,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,7.621404802193865e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,0.0001031878346111,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.000489474798087,291.1737976074219,294.1499938964844,268.0913391113281,267.4367980957031,275.8329467773437,268.0645446777344,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.310832977294922,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7427673339844,0.0,0.0,9.798943938221782e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001031876454362,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,7.621404802193865e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,0.0001031878346111,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.000489474798087,291.1737976074219,294.1499938964844,268.0913391113281,267.4367980957031,275.8329467773437,268.0645446777344,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.310832977294922,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.800644329516216e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,0.0001032055515679,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,7.622726843692362e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001032057407428,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004895597230643,291.17303466796875,294.1499938964844,268.10430908203125,267.4493408203125,275.68994140625,268.07745361328125,290.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295536041259766,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.800644329516216e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,0.0001032055515679,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,7.622726843692362e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001032057407428,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004895597230643,291.17303466796875,294.1499938964844,268.10430908203125,267.4493408203125,275.68994140625,268.07745361328125,290.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.295536041259766,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,9.803556895349176e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001032362197292,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.624992576893419e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001032364089041,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004897053004242,291.1722412109375,294.1499938964844,268.1168518066406,267.46142578125,275.5497741699219,268.09033203125,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.282360076904297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,9.803556895349176e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001032362197292,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.624992576893419e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376708984375,0.0,0.0,0.0001032364089041,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004897053004242,291.1722412109375,294.1499938964844,268.1168518066406,267.46142578125,275.5497741699219,268.09033203125,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.282360076904297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,9.80549812084064e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001032566651701,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.6265016105026e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,0.0001032568470691,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004898022743873,291.1718139648437,294.1499938964844,268.1228942871094,267.4672546386719,275.4807434082031,268.0967102050781,290.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27665901184082,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6423034667969,0.0,0.0,9.807779133552684e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,0.0001032806758303,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,7.628275488968939e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167358398437,0.0,0.0,0.0001032808577292,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004899161867797,291.17138671875,294.1499938964844,268.1287841796875,267.4729309082031,275.41241455078125,268.1029968261719,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.2716007232666,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,9.813410724746063e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001033399894367,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,7.632656343048438e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,0.0001033401640597,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004901975626125,291.17047119140625,294.1499938964844,268.139892578125,267.483642578125,275.2777099609375,268.11529541015625,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26351547241211,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60955810546875,0.0,0.0,9.813410724746063e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584228515625,0.0,0.0,0.0001033399894367,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,7.632656343048438e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,0.0001033401640597,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004901975626125,291.17047119140625,294.1499938964844,268.139892578125,267.483642578125,275.2777099609375,268.11529541015625,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26351547241211,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,9.82054916676134e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,0.0001034151500789,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.63820789870806e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.675537109375,0.0,0.0,0.0001034153247019,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004905541427433,291.1695251464844,294.1499938964844,268.1499938964844,267.493408203125,275.1455993652344,268.1269836425781,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25841522216797,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771789550781,0.0,0.0,9.82054916676134e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,0.0001034151500789,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,7.63820789870806e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.675537109375,0.0,0.0,0.0001034153247019,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004905541427433,291.1695251464844,294.1499938964844,268.1499938964844,267.493408203125,275.1455993652344,268.1269836425781,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25841522216797,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,9.828765178099276e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,0.0001035016757668,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001035018503898,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004909646231681,291.16851806640625,294.1499938964844,268.16094970703125,267.50396728515625,275.0160522460937,268.1382141113281,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25571632385254,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,9.828765178099276e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,0.0001035016757668,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,0.0001035018503898,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004909646231681,291.16851806640625,294.1499938964844,268.16094970703125,267.50396728515625,275.0160522460937,268.1382141113281,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25571632385254,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5134582519531,0.0,0.0,9.837444667937234e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001035930763464,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,7.651349005755037e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.0001035932436934,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004913982120342,291.1674499511719,294.1499938964844,268.1745300292969,267.5170593261719,274.8890075683594,268.1500244140625,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25286293029785,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5134582519531,0.0,0.0,9.837444667937234e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.0001035930763464,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,7.651349005755037e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.0001035932436934,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004913982120342,291.1674499511719,294.1499938964844,268.1745300292969,267.5170593261719,274.8890075683594,268.1500244140625,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25286293029785,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49774169921875,0.0,0.0,9.841938299359754e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001036403846228,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18035888671875,0.0,0.0,7.65484364819713e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001036405592458,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004916226607747,291.1669006347656,294.1499938964844,268.1822509765625,267.5245056152344,274.8264465332031,268.1563720703125,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25105094909668,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820861816406,0.0,0.0,9.84651778708212e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001036886169458,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,7.658405957045034e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6152038574219,0.0,0.0,0.0001036887842928,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004918514168821,291.16632080078125,294.1499938964844,268.1905212402344,267.5325012207031,274.7645263671875,268.16314697265625,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.24896240234375,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,9.85590450000018e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.00010378746083,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,7.665706652915105e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.000103787628177,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004923203377984,291.1651306152344,294.1499938964844,268.208740234375,267.550048828125,274.6425476074219,268.1780090332031,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24395179748535,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,9.85590450000018e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.00010378746083,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,7.665706652915105e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.000103787628177,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0004923203377984,291.1651306152344,294.1499938964844,268.208740234375,267.550048828125,274.6425476074219,268.1780090332031,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24395179748535,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
