time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,9.863592276815324e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,0.0001038684131344,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.671686034882441e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001038685804815,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004927043919451,291.1641540527344,294.1499938964844,268.2247314453125,267.56549072265625,274.5467529296875,268.1912536621094,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.2391414642334,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.86553422990255e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0001038888658513,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,7.673196523683146e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,0.0001038890331983,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004928014241158,291.16387939453125,294.1499938964844,268.2289123535156,267.56951904296875,274.5230712890625,268.1947631835937,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.23783302307129,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,9.875336400000378e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.000103992089862,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.680820272071287e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.000103992249933,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004932910669595,291.16259765625,294.1499938964844,268.2508850097656,267.5906982421875,274.4060974121094,268.2134704589844,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23064613342285,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,9.875336400000378e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.000103992089862,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.680820272071287e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.000103992249933,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004932910669595,291.16259765625,294.1499938964844,268.2508850097656,267.5906982421875,274.4060974121094,268.2134704589844,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23064613342285,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.885246254270896e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0001040964416461,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.688527693971992e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001040966017171,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004937861231155,291.1612243652344,294.1499938964844,268.2743835449219,267.6133728027344,274.2916259765625,268.2340393066406,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.222427368164062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.885246254270896e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,0.0001040964416461,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,7.688527693971992e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0001040966017171,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004937861231155,291.1612243652344,294.1499938964844,268.2743835449219,267.6133728027344,274.2916259765625,268.2340393066406,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.222427368164062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,9.890221554087476e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001041488358168,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,7.692397775826976e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52783203125,0.0,0.0,0.0001041489958879,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004940346698276,291.1605224609375,294.1499938964844,268.2866516113281,267.6252136230469,274.2353210449219,268.2449645996094,290.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.217937469482422,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,9.89520049188286e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,0.0001042012663674,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,7.696270040469244e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.0001042014264385,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004942833911627,291.1597900390625,294.1499938964844,268.2992553710937,267.6373596191406,274.1796569824219,268.2563171386719,290.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.213212966918945,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.905138722388074e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001043059164658,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001043060692609,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004947798443026,291.1582946777344,294.1499938964844,268.3252258300781,267.66241455078125,274.07012939453125,268.28009033203125,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.203083038330078,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.905138722388074e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0001043059164658,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001043060692609,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004947798443026,291.1582946777344,294.1499938964844,268.3252258300781,267.66241455078125,274.07012939453125,268.28009033203125,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.203083038330078,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.915004193317144e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001044098025886,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,7.711672515142709e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48077392578125,0.0,0.0,0.0001044099626597,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004952726885676,291.15673828125,294.1499938964844,268.35211181640625,267.6883239746094,273.9630126953125,268.3052062988281,290.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19207000732422,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.915004193317144e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,0.0001044098025886,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,7.711672515142709e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48077392578125,0.0,0.0,0.0001044099626597,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004952726885676,291.15673828125,294.1499938964844,268.35211181640625,267.6883239746094,273.9630126953125,268.3052062988281,290.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19207000732422,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,9.92474306258373e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001045123644871,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,7.719247514614835e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0001045125172822,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004957591881975,291.1551208496094,294.1499938964844,268.37969970703125,267.7149353027344,273.8583374023437,268.3314514160156,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18024253845215,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,9.92474306258373e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001045123644871,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95867919921875,0.0,0.0,7.719247514614835e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.0001045125172822,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004957591881975,291.1551208496094,294.1499938964844,268.37969970703125,267.7149353027344,273.8583374023437,268.3314514160156,290.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18024253845215,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.93430512608029e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001046130564645,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.0001046132092596,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000496236840263,291.1534118652344,294.1499938964844,268.4077453613281,267.74200439453125,273.75604248046875,268.35858154296875,290.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167673110961914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,9.93430512608029e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001046130564645,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.0001046132092596,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000496236840263,291.1534118652344,294.1499938964844,268.4077453613281,267.74200439453125,273.75604248046875,268.35858154296875,290.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.167673110961914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996154785156,0.0,0.0,9.93900466710329e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056091308594,0.0,0.0,0.0001046625402523,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214172363281,0.0,0.0,7.730339711997658e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0001046626930474,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004964716499671,291.1525573730469,294.1499938964844,268.4219055175781,267.7556457519531,273.705810546875,268.3724060058594,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.1611270904541,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1854858398437,0.0,0.0,9.943642362486572e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0001047113764798,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.0,7.733946404187009e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001047115292749,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004967033164575,291.15167236328125,294.1499938964844,268.43609619140625,267.7693176269531,273.6561584472656,268.3863830566406,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.154428482055664,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,9.952709660865366e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0001048068588715,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001048070116667,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004971562884747,291.1498413085937,294.1499938964844,268.4644775390625,267.79669189453125,273.5585327148437,268.4146423339844,290.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14061737060547,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,9.952709660865366e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0001048068588715,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001048070116667,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004971562884747,291.1498413085937,294.1499938964844,268.4644775390625,267.79669189453125,273.5585327148437,268.4146423339844,290.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14061737060547,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.961466275854036e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0001048990743583,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,7.747810013825074e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0001048992198775,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004975937190465,291.14794921875,294.1499938964844,268.49267578125,267.82391357421875,273.4632263183594,268.443115234375,290.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126304626464844,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.961466275854036e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84521484375,0.0,0.0,0.0001048990743583,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605041503906,0.0,0.0,7.747810013825074e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0001048992198775,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004975937190465,291.14794921875,294.1499938964844,268.49267578125,267.82391357421875,273.4632263183594,268.443115234375,290.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.126304626464844,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.969874372472988e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214416503906,0.0,0.0,0.0001049876154866,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,7.754349644528702e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0001049877537298,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004980137455277,291.1459655761719,294.1499938964844,268.5205383300781,267.8507385253906,273.3701171875,268.4715576171875,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111591339111328,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.969874372472988e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214416503906,0.0,0.0,0.0001049876154866,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365478515625,0.0,0.0,7.754349644528702e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0001049877537298,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004980137455277,291.1459655761719,294.1499938964844,268.5205383300781,267.8507385253906,273.3701171875,268.4715576171875,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.111591339111328,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.977898298529908e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0001050721039064,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.760590233374387e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,0.0001050722494255,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004984145634807,291.1439514160156,294.1499938964844,268.5477600097656,267.87701416015625,273.2792358398437,268.4997863769531,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096576690673828,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.977898298529908e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0001050721039064,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,7.760590233374387e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,0.0001050722494255,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004984145634807,291.1439514160156,294.1499938964844,268.5477600097656,267.87701416015625,273.2792358398437,268.4997863769531,290.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.096576690673828,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,9.981753828469664e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.0001051127110258,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,7.763589383102953e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.000105112856545,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004986071726307,291.1429138183594,294.1499938964844,268.56109619140625,267.8898620605469,273.2346496582031,268.5137023925781,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299085388496223e-08,0.0010635690996423,-0.0338807888329029,0.0,0.0,0.0,-0.011405736207962,60.0,-16.088987350463867,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,9.985503857024014e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745666503906,0.0,0.0,0.0001051521976478,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,7.766505586914718e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001051523431669,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004987944848835,291.141845703125,294.1499938964844,268.5741882324219,267.9024963378906,273.1905517578125,268.5274963378906,290.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345779592555118e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.08136558532715,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.99266776489094e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001052276420523,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0001052277802955,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004991524037905,291.1396484375,294.1499938964844,268.599609375,267.927001953125,273.1039123535156,268.5545654296875,290.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06608009338379,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.99266776489094e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001052276420523,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659606933594,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0001052277802955,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004991524037905,291.1396484375,294.1499938964844,268.599609375,267.927001953125,273.1039123535156,268.5545654296875,290.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.06608009338379,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,9.999359463108703e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7285461425781,0.0,0.0,0.0001052981024258,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,7.777282007737085e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.000105298240669,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004994866903871,291.1374206542969,294.1499938964844,268.623779296875,267.9502868652344,273.0192565917969,268.5807800292969,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.050825119018555,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,9.999359463108703e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7285461425781,0.0,0.0,0.0001052981024258,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,7.777282007737085e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023681640625,0.0,0.0,0.000105298240669,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004994866903871,291.1374206542969,294.1499938964844,268.623779296875,267.9502868652344,273.0192565917969,268.5807800292969,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.050825119018555,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001000555566861,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,0.0001053633532137,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.719970703125,0.0,0.0,7.78210160206072e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001053634914569,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004997962387278,291.1351013183594,294.1499938964844,268.646484375,267.9721984863281,272.9365234375,268.6058349609375,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.035728454589844,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001000555566861,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,0.0001053633532137,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.719970703125,0.0,0.0,7.78210160206072e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001053634914569,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004997962387278,291.1351013183594,294.1499938964844,268.646484375,267.9721984863281,272.9365234375,268.6058349609375,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.035728454589844,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001001123746391,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0001054231834132,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001054233143804,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0005000800592824,291.1327209472656,294.1499938964844,268.66754150390625,267.99249267578125,272.85577392578125,268.6295166015625,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.020917892456055,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001001123746391,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.683349609375,0.0,0.0,0.0001054231834132,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26837158203125,0.0,0.0,0.0001054233143804,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0005000800592824,291.1327209472656,294.1499938964844,268.66754150390625,267.99249267578125,272.85577392578125,268.6295166015625,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.020917892456055,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001001387790893,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722106933594,0.0,0.0,0.0001054509921232,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68603515625,0.0,0.0,7.788574293954298e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599792480469,0.0,0.0,0.0001054511230904,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0005002119578421,291.1314697265625,294.1499938964844,268.6773681640625,268.001953125,272.8161315917969,268.6407470703125,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.013668060302734,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.0001001637938315,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001054773310897,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,7.79051988502033e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.000105477462057,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.00050033692969,291.1302490234375,294.1499938964844,268.68670654296875,268.0109558105469,272.7769775390625,268.6515197753906,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00654411315918,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,0.0001002098288154,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,0.0001055258107953,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001055259417626,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0005005669081583,291.127685546875,294.1499938964844,268.7037658691406,268.02740478515625,272.7000427246094,268.6717529296875,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99271297454834,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
