time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,0.0001002098288154,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,0.0001055258107953,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001055259417626,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0005005669081583,291.127685546875,294.1499938964844,268.7037658691406,268.02740478515625,272.7000427246094,268.6717529296875,290.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99271297454834,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,0.0001002501812763,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0001055682951118,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305236816406,0.0,0.0,7.797238504281268e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0001055684260791,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0005007684812881,291.1250915527344,294.1499938964844,268.718505859375,268.0416259765625,272.6247253417969,268.6900939941406,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.979548454284668,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,0.0001002501812763,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0001055682951118,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305236816406,0.0,0.0,7.797238504281268e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0001055684260791,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0005007684812881,291.1250915527344,294.1499938964844,268.718505859375,268.0416259765625,272.6247253417969,268.6900939941406,290.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.979548454284668,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001002847566269,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001056047112797,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001056048422469,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0005009412416256,291.1224060058594,294.1499938964844,268.7307434082031,268.05340576171875,272.5510559082031,268.7061767578125,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967228889465332,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8410949707031,0.0,0.0,0.0001002847566269,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001056047112797,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020568847656,0.0,0.0,0.0001056048422469,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0005009412416256,291.1224060058594,294.1499938964844,268.7307434082031,268.05340576171875,272.5510559082031,268.7061767578125,290.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.967228889465332,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,0.0001003134675556,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001056349428836,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,7.802160689607263e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001056350665749,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0005010846653021,291.11962890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4789733886719,268.7198486328125,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.955885887145996,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163452148437,0.0,0.0,0.0001003134675556,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001056349428836,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870056152344,0.0,0.0,7.802160689607263e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001056350665749,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0005010846653021,291.11962890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4789733886719,268.7198486328125,290.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.955885887145996,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040771484375,0.0,0.0,0.0001003255456453,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,0.0001056476612575,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,7.803100015735254e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.0001056477849488,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0005011450266465,291.11822509765625,294.1499938964844,268.74383544921875,268.0660400390625,272.4435119628906,268.72564697265625,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931480857820588e-08,0.0010689764749258,-0.0355350114405155,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.950643539428713,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,0.0001003361830953,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527038574219,0.0,0.0,0.0001056588662322,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,7.803928019711748e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0001056589899235,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0005011981702409,291.1168212890625,294.1499938964844,268.7467041015625,268.0688171386719,272.4084167480469,268.73077392578125,290.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944710275382022e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.945686340332031,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.000100352888694,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0001056764522218,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442810058594,0.0,0.0,7.80522677814588e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.000105676575913,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0005012816400267,291.1138916015625,294.1499938964844,268.75006103515625,268.072021484375,272.3392028808594,268.73895263671875,290.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.936707496643066,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.000100352888694,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0001056764522218,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5442810058594,0.0,0.0,7.80522677814588e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.000105676575913,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0005012816400267,291.1138916015625,294.1499938964844,268.75006103515625,268.072021484375,272.3392028808594,268.73895263671875,290.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.936707496643066,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435302734375,0.0,0.0,0.0001003633951768,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001056875189533,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001056876426446,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0005013341433368,291.1109313964844,294.1499938964844,268.75,268.0719909667969,272.2713623046875,268.7440490722656,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850901696529e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.929160118103027,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435302734375,0.0,0.0,0.0001003633951768,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,0.0001056875189533,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0001056876426446,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0005013341433368,291.1109313964844,294.1499938964844,268.75,268.0719909667969,272.2713623046875,268.7440490722656,290.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.397850901696529e-08,0.0010693786898627,-0.0356580168008804,0.0,0.0,0.0,-0.0117425555363297,60.0,-15.929160118103027,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,0.0001003654542728,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001056896871887,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.000105689803604,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0005013444460928,291.1078796386719,294.1499938964844,268.7475280761719,268.0700378417969,272.2047424316406,268.7461242675781,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.922664642333984,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196960449219,0.0,0.0,0.0001003654542728,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001056896871887,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.000105689803604,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0005013444460928,291.1078796386719,294.1499938964844,268.7475280761719,268.0700378417969,272.2047424316406,268.7461242675781,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.922664642333984,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69610595703125,0.0,0.0,0.0001003579673124,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001056818000506,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0005013070767745,291.1047668457031,294.1499938964844,268.7437438964844,268.0677490234375,272.1393127441406,268.74578857421875,290.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.916041374206545,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69610595703125,0.0,0.0,0.0001003579673124,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001056818000506,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062927246094,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0005013070767745,291.1047668457031,294.1499938964844,268.7437438964844,268.0677490234375,272.1393127441406,268.74578857421875,290.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.916041374206545,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68438720703125,0.0,0.0,0.0001003512879833,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,0.0001056747714756,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,7.805102359270677e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.0001056748878909,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0005012737237848,291.1031799316406,294.1499938964844,268.7413635253906,268.0664367675781,272.1070556640625,268.7448425292969,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963293632457408e-08,0.0010692486539483,-0.0356182195246219,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.912591934204102,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0001003431389108,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,0.0001056661785696,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,7.80446789576672e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907592773437,0.0,0.0,0.0001056662949849,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0005012330366298,291.1015625,294.1499938964844,268.7386779785156,268.06500244140625,272.0751037597656,268.7434997558594,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.909095764160156,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001003234501695,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.802937034284696e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,0.0001056455657817,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0005011347238905,291.0982971191406,294.1499938964844,268.7323303222656,268.061767578125,272.0119323730469,268.7396545410156,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.902129173278809,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,0.0001003234501695,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.802937034284696e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753173828125,0.0,0.0,0.0001056455657817,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0005011347238905,291.0982971191406,294.1499938964844,268.7323303222656,268.061767578125,272.0119323730469,268.7396545410156,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.902129173278809,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,0.0001003014549496,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,0.0001056222827173,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,7.801226456649601e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,0.0001056223991326,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005010248278267,291.0949401855469,294.1499938964844,268.7247009277344,268.0579528808594,271.9498596191406,268.7343444824219,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.89551067352295,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62664794921875,0.0,0.0,0.0001003014549496,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,0.0001056222827173,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,7.801226456649601e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,0.0001056223991326,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005010248278267,291.0949401855469,294.1499938964844,268.7247009277344,268.0579528808594,271.9498596191406,268.7343444824219,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.89551067352295,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.0001002798671834,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0001055995526257,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,7.799547165632248e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001055996617651,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0005009170272387,291.091552734375,294.1499938964844,268.7158203125,268.0535888671875,271.8888244628906,268.7276916503906,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.889652252197266,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.0001002798671834,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0001055995526257,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,7.799547165632248e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001055996617651,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0005009170272387,291.091552734375,294.1499938964844,268.7158203125,268.0535888671875,271.8888244628906,268.7276916503906,290.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874119630941097e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.889652252197266,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001002614299068,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807678222656,0.0,0.0,7.798113801982254e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0001055802567861,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005008250009268,291.08807373046875,294.1499938964844,268.7056884765625,268.04852294921875,271.8287658691406,268.7196960449219,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88497829437256,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001002614299068,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3693542480469,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807678222656,0.0,0.0,7.798113801982254e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0001055802567861,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005008250009268,291.08807373046875,294.1499938964844,268.7056884765625,268.04852294921875,271.8287658691406,268.7196960449219,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88497829437256,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5702514648437,0.0,0.0,0.0001002542921924,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595886230469,0.0,0.0,0.0001055726243066,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,7.79755791882053e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.000105572733446,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0005007893196307,291.0863037109375,294.1499938964844,268.7001342773437,268.0457458496094,271.7991027832031,268.7151794433594,290.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842185175860776e-08,0.0010682131396606,-0.0353014469146728,0.0,0.0,0.0,-0.0116749741137027,60.0,-15.8832426071167,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001002489079837,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,0.0001055669563356,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,7.797139551257715e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,0.000105567065475,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0005007624276913,291.0845031738281,294.1499938964844,268.6943054199219,268.0427551269531,271.7696838378906,268.7103881835937,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.383545189526103e-08,0.0010681555140763,-0.0352838337421417,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.881945610046388,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001002448771032,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.0001055627144523,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001055628163157,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0005007423460483,291.08087158203125,294.1499938964844,268.6816711425781,268.0362243652344,271.7114562988281,268.6998291015625,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.880874633789062,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001002448771032,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.0001055627144523,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0001055628163157,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0005007423460483,291.08087158203125,294.1499938964844,268.6816711425781,268.0362243652344,271.7114562988281,268.6998291015625,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.880874633789062,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001002519638859,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0001055701723089,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001055702814483,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0005007777945138,291.0771789550781,294.1499938964844,268.6678466796875,268.02886962890625,271.6540832519531,268.68804931640625,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.882272720336914,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001002519638859,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0001055701723089,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001055702814483,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0005007777945138,291.0771789550781,294.1499938964844,268.6678466796875,268.02886962890625,271.6540832519531,268.68804931640625,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.882272720336914,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,0.0001002724966383,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000105591789179,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.79897382017225e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0001055918910424,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005008802982047,291.07342529296875,294.1499938964844,268.6528015136719,268.0206604003906,271.5975036621094,268.67498779296875,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.886481285095217,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,0.0001002724966383,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923278808594,0.0,0.0,0.000105591789179,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031616210937,0.0,0.0,7.79897382017225e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0001055918910424,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0005008802982047,291.07342529296875,294.1499938964844,268.6528015136719,268.0206604003906,271.5975036621094,268.67498779296875,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.886481285095217,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001003086217679,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0001056298278854,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.0001056299370247,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0005010608001612,291.069580078125,294.1499938964844,268.63653564453125,268.011474609375,271.54168701171875,268.66070556640625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.893858909606934,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001003086217679,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0001056298278854,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.0001056299370247,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0005010608001612,291.069580078125,294.1499938964844,268.63653564453125,268.011474609375,271.54168701171875,268.66070556640625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.893858909606934,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001003332290565,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640991210937,0.0,0.0,0.0001056557448464,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2746887207031,0.0,0.0,7.803697371855378e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,0.0001056558467098,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.000501183734741,291.067626953125,294.1499938964844,268.6279602050781,268.00653076171875,271.5140380859375,268.653076171875,290.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940308463133988e-08,0.0010690519120544,-0.0355581007897853,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.898885726928713,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,0.0001003625802695,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001056866603903,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,7.805980567354709e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0001056867622537,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0005013303598389,291.0656433105469,294.1499938964844,268.6191101074219,268.0013122558594,271.4866027832031,268.64508056640625,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976860557818329e-08,0.0010693643707782,-0.0356537029147148,0.0,0.0,0.0,-0.0117417369037866,60.0,-15.904876708984377,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
