time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42926025390625,0.0,0.0,0.0001004348960123,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0001057628032867,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,7.811604882590473e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001057629051501,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005016915965825,291.0616455078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4321594238281,268.6283264160156,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.919361114501951,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42926025390625,0.0,0.0,0.0001004348960123,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,0.0001057628032867,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465209960937,0.0,0.0,7.811604882590473e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92681884765625,0.0,0.0,0.0001057629051501,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005016915965825,291.0616455078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4321594238281,268.6283264160156,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.919361114501951,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0001005278609227,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.0001058607012964,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279052734375,0.0,0.0,7.818835729267448e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001058608031598,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005021560355089,291.0575866699219,294.1499938964844,268.5806884765625,267.9778137207031,271.3783264160156,268.6102905273437,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.937928199768066,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,0.0001005278609227,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.0001058607012964,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279052734375,0.0,0.0,7.818835729267448e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001058608031598,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005021560355089,291.0575866699219,294.1499938964844,268.5806884765625,267.9778137207031,271.3783264160156,268.6102905273437,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.937928199768066,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001006419915938,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0001059808855643,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,7.827712397556752e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001059809801517,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005027261213399,291.053466796875,294.1499938964844,268.5597229003906,267.96435546875,271.3251037597656,268.59100341796875,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.960662841796877,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001006419915938,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0001059808855643,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,7.827712397556752e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001059809801517,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005027261213399,291.053466796875,294.1499938964844,268.5597229003906,267.96435546875,271.3251037597656,268.59100341796875,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.960662841796877,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.0001007777318591,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0001061238290276,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.000106123923615,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0005034041823819,291.0492248535156,294.1499938964844,268.5376281738281,267.94970703125,271.2723693847656,268.5704650878906,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.987648963928224,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.0,0.0,0.0001007777318591,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0001061238290276,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910705566406,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.000106123923615,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0005034041823819,291.0492248535156,294.1499938964844,268.5376281738281,267.94970703125,271.2723693847656,268.5704650878906,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.987648963928224,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0001008538383757,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,0.0001062039664248,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819152832031,0.0,0.0,7.84418880357407e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768920898437,0.0,0.0,0.0001062040682882,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.000503784394823,291.0470886230469,294.1499938964844,268.526123046875,267.94189453125,271.2462158203125,268.5597229003906,290.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.0372540466487407,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.002811431884766,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001009354673442,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629638671875,0.0,0.0,0.000106289931864,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728210449219,0.0,0.0,7.850538531783968e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86981201171875,0.0,0.0,0.0001062900264514,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005041921394877,291.0449523925781,294.1499938964844,268.5143737792969,267.93377685546875,271.2201843261719,268.5486145019531,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690464844591132e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.01910400390625,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0001011136482702,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001064775642589,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546630859375,0.0,0.0,7.864396320655942e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001064776588464,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005050821928307,291.0405578613281,294.1499938964844,268.489990234375,267.9165344238281,271.1684265136719,268.5256042480469,290.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.054492950439453,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0001011136482702,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001064775642589,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546630859375,0.0,0.0,7.864396320655942e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.0001064776588464,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005050821928307,291.0405578613281,294.1499938964844,268.489990234375,267.9165344238281,271.1684265136719,268.5256042480469,290.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.054492950439453,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30523681640625,0.0,0.0,0.0001013125875033,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270446777344,0.0,0.0,0.0001066870536305,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,7.879869372118264e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.000106687148218,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005060759722255,291.0361022949219,294.1499938964844,268.4644775390625,267.89794921875,271.1170654296875,268.5013122558594,290.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160271260583613e-08,0.0010794826084747,-0.0387484580278396,0.0,0.0,0.0,-0.0123283993452787,60.0,-16.094242095947266,-0.0,-7.94517660551719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30523681640625,0.0,0.0,0.0001013125875033,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270446777344,0.0,0.0,0.0001066870536305,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,7.879869372118264e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.000106687148218,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0005060759722255,291.0361022949219,294.1499938964844,268.4644775390625,267.89794921875,271.1170654296875,268.5013122558594,290.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160271260583613e-08,0.0010794826084747,-0.0387484580278396,0.0,0.0,0.0,-0.0123283993452787,60.0,-16.094242095947266,-0.0,-7.94517660551719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001015300586004,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092224121094,0.0,0.0,0.0001069160643965,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,7.896783790783957e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0005071623018011,291.0315856933594,294.1499938964844,268.4378662109375,267.8779296875,271.06610107421875,268.4757995605469,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818145237863,1.5431204758442618e-08,0.0010817991569638,-0.0394568257033824,0.0,0.0,0.0,-0.012462711893022,60.0,-16.137916564941406,-0.0,-7.979317473427727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001015300586004,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092224121094,0.0,0.0,0.0001069160643965,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,7.896783790783957e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0005071623018011,291.0315856933594,294.1499938964844,268.4378662109375,267.8779296875,271.06610107421875,268.4757995605469,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818145237863,1.5431204758442618e-08,0.0010817991569638,-0.0394568257033824,0.0,0.0,0.0,-0.012462711893022,60.0,-16.137916564941406,-0.0,-7.979317473427727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001017645772662,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0001071630249498,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,7.915024616522714e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0001071631122613,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005083337891846,291.0269775390625,294.1499938964844,268.41015625,267.8564147949219,271.0154724121094,268.4490966796875,290.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572338170774401e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.18522071838379,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001017645772662,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0001071630249498,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,7.915024616522714e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0001071631122613,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005083337891846,291.0269775390625,294.1499938964844,268.41015625,267.8564147949219,271.0154724121094,268.4490966796875,290.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572338170774401e-08,0.0010842971969395,-0.0402206741273403,0.0,0.0,0.0,-0.0126075549051165,60.0,-16.18522071838379,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2549133300781,0.0,0.0,0.0001018874536384,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,0.000107292413304,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919189453125,0.0,0.0,7.924580859253183e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0001072925078915,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000508947588969,291.0246276855469,294.1499938964844,268.3958740234375,267.8451232910156,270.9902648925781,268.4352722167969,290.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856061708182,-0.0406208485364913,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.210241317749023,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,0.0001020134586724,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738525390625,0.0,0.0,0.0001074251049431,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,7.934381574159488e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,0.0001074251922545,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0005095769884064,291.02227783203125,294.1499938964844,268.38134765625,267.8334045410156,270.96514892578125,268.4211730957031,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869483230635,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.236013412475586,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,0.000102273588709,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,0.0001076990374713,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.95461455709301e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001076991247828,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005108764162287,291.0174865722656,294.1499938964844,268.3514404296875,267.808837890625,270.91510009765625,268.39208984375,290.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.28964614868164,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,0.000102273588709,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,0.0001076990374713,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.95461455709301e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001076991247828,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0005108764162287,291.0174865722656,294.1499938964844,268.3514404296875,267.808837890625,270.91510009765625,268.39208984375,290.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.28964614868164,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001025413002935,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,0.000107980951725,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001079810390365,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0005122137372381,291.0126342773437,294.1499938964844,268.32049560546875,267.7826232910156,270.86529541015625,268.3618469238281,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34571075439453,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001025413002935,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,0.000107980951725,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001079810390365,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0005122137372381,291.0126342773437,294.1499938964844,268.32049560546875,267.7826232910156,270.86529541015625,268.3618469238281,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34571075439453,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001028121696435,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001082661838154,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,7.996503700269386e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0001082662711269,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005135667743161,291.0076904296875,294.1499938964844,268.2884826660156,267.7547302246094,270.81573486328125,268.3304443359375,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40353012084961,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18560791015625,0.0,0.0,0.0001028121696435,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001082661838154,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,7.996503700269386e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0001082662711269,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005135667743161,291.0076904296875,294.1499938964844,268.2884826660156,267.7547302246094,270.81573486328125,268.3304443359375,290.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40353012084961,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.0001030810526572,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0001085493277059,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,8.017416257644072e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0001085494150174,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0005149099160917,291.002685546875,294.1499938964844,268.2554016113281,267.7251281738281,270.766357421875,268.2979431152344,290.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46234130859375,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.166015625,0.0,0.0,0.0001030810526572,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0001085493277059,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,8.017416257644072e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0001085494150174,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0005149099160917,291.002685546875,294.1499938964844,268.2554016113281,267.7251281738281,270.766357421875,268.2979431152344,290.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46234130859375,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001032128857332,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,0.0001086881602532,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,8.027670992305502e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001086882475647,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0005155684775672,291.0001220703125,294.1499938964844,268.2384948730469,267.70965576171875,270.7417297363281,268.2812805175781,290.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527801432493106e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.49184799194336,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,0.0001033419757732,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0001088240969693,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995361328125,0.0,0.0,8.037710358621553e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001088241842808,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0005162133020348,290.99755859375,294.1499938964844,268.2213134765625,267.6937561035156,270.7171630859375,268.26434326171875,290.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.521255493164062,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001035881214193,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,8.056855585891753e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001090833902708,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000517442880664,290.99237060546875,294.1499938964844,268.1861572265625,267.6605834960937,270.6681213378906,268.229736328125,290.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.579261779785156,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001035881214193,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695739746094,0.0,0.0,0.0001090833029593,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,8.056855585891753e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,0.0001090833902708,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000517442880664,290.99237060546875,294.1499938964844,268.1861572265625,267.6605834960937,270.6681213378906,268.229736328125,290.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.579261779785156,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001038118498399,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0005185604677535,290.9870910644531,294.1499938964844,268.1499938964844,267.6255187988281,270.6192321777344,268.194091796875,290.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.635183334350586,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,0.0001038118498399,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.0001093188984668,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,8.074256766121835e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0005185604677535,290.9870910644531,294.1499938964844,268.1499938964844,267.6255187988281,270.6192321777344,268.194091796875,290.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.635183334350586,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,0.0001040137576637,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0001095315165002,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,0.0001095315965358,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005195690318942,290.98175048828125,294.1499938964844,268.11334228515625,267.5882263183594,270.57049560546875,268.1576232910156,290.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68808937072754,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,0.0001040137576637,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,0.0001095315165002,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,0.0001095315965358,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005195690318942,290.98175048828125,294.1499938964844,268.11334228515625,267.5882263183594,270.57049560546875,268.1576232910156,290.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68808937072754,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001042099684127,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001097382119041,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0005205491324886,290.9762878417969,294.1499938964844,268.07666015625,267.5484313964844,270.5219116210937,268.1206970214844,290.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.739070892333984,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001042099684127,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184875488281,0.0,0.0,0.0001097381318686,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,0.0001097382119041,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0005205491324886,290.9762878417969,294.1499938964844,268.07666015625,267.5484313964844,270.5219116210937,268.1206970214844,290.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.739070892333984,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,0.0001043099691742,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,0.0001098434440791,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,8.112999057630077e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001098435241146,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0005210487288422,290.9735412597656,294.1499938964844,268.0583190917969,267.5276794433594,270.4976806640625,268.1021423339844,290.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76446533203125,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
