time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0001044116652337,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0001099505316233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,8.120908751152456e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6628112792969,0.0,0.0,0.0001099506116588,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.000521556707099,290.9707946777344,294.1499938964844,268.0400085449219,267.50634765625,270.4734802246094,268.0835876464844,290.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.790050506591797,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001046177931129,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001101675952668,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,8.136941323755309e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0005225864006206,290.9651794433594,294.1499938964844,268.0033264160156,267.462158203125,270.4251708984375,268.0463562011719,290.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.8418025970459,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001046177931129,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847961425781,0.0,0.0,0.0001101675952668,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,8.136941323755309e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0005225864006206,290.9651794433594,294.1499938964844,268.0033264160156,267.462158203125,270.4251708984375,268.0463562011719,290.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.8418025970459,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.0001048210178851,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0005236014840193,290.9595031738281,294.1499938964844,267.9666748046875,267.4160461425781,270.3769836425781,268.0091247558594,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89375114440918,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.0001048210178851,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001103815957321,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0005236014840193,290.9595031738281,294.1499938964844,267.9666748046875,267.4160461425781,270.3769836425781,268.0091247558594,290.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89375114440918,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001050114224199,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,8.16755709820427e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001105821866076,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005245526554062,290.9537658691406,294.1499938964844,267.92999267578125,267.3681640625,270.3289489746094,267.971923828125,290.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.944538116455078,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,0.0001050114224199,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514404296875,0.0,0.0,0.0001105821065721,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,8.16755709820427e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0001105821866076,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005245526554062,290.9537658691406,294.1499938964844,267.92999267578125,267.3681640625,270.3289489746094,267.971923828125,290.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.944538116455078,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.000105179104139,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001107586795114,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,8.180598524631932e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.000110758752271,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0005253902636468,290.94793701171875,294.1499938964844,267.8933410644531,267.3187255859375,270.2810363769531,267.9347229003906,290.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.992568969726562,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.000105179104139,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001107586795114,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,8.180598524631932e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.000110758752271,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0005253902636468,290.94793701171875,294.1499938964844,267.8933410644531,267.3187255859375,270.2810363769531,267.9347229003906,290.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.992568969726562,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,0.0001052516672643,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001108350916183,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,8.186242484953254e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60235595703125,0.0,0.0,0.0001108351716538,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.000525752780959,290.9449768066406,294.1499938964844,267.875,267.29345703125,270.2571716308594,267.9161682128906,290.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.015029907226562,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573669433594,0.0,0.0,0.0001053154410328,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001109022487071,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258361816406,0.0,0.0,8.191202505258843e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,0.0001109023287426,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0005260712932795,290.9420166015625,294.1499938964844,267.8566589355469,267.26788330078125,270.2333068847656,267.8976135253906,290.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.014730604571469e-08,0.0011221226304769,-0.0517770759761333,0.0,0.0,0.0,-0.0148006686940789,60.0,-17.0362606048584,-0.0,-8.585311661590823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,0.0001054138192557,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001110058437916,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001110059165512,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0005265627405606,290.93603515625,294.1499938964844,267.82000732421875,267.2158203125,270.18572998046875,267.860595703125,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.074562072753906,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,0.0001054138192557,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80194091796875,0.0,0.0,0.0001110058437916,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001110059165512,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0005265627405606,290.93603515625,294.1499938964844,267.82000732421875,267.2158203125,270.18572998046875,267.860595703125,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.074562072753906,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0001054697131621,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0001110646990127,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,8.203201286960393e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001110647790483,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.00052684196271,290.92999267578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1383361816406,267.8236694335937,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.106340408325195,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0001054697131621,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0001110646990127,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,8.203201286960393e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001110647790483,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.00052684196271,290.92999267578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1383361816406,267.8236694335937,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.106340408325195,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,0.0001054806270985,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001110762677853,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0005268965032882,290.9238586425781,294.1499938964844,267.7466735839844,267.1087341308594,270.0911560058594,267.7868347167969,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.131038665771484,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,0.0001054806270985,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,0.0001110761950258,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765197753906,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001110762677853,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0005268965032882,290.9238586425781,294.1499938964844,267.7466735839844,267.1087341308594,270.0911560058594,267.7868347167969,290.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.131038665771484,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001054458334692,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001110395533032,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001110396260628,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0005267226952128,290.91766357421875,294.1499938964844,267.7099914550781,267.0540466308594,270.044189453125,267.7501525878906,290.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.148361206054688,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,0.0001054458334692,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001110395533032,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0001110396260628,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0005267226952128,290.91766357421875,294.1499938964844,267.7099914550781,267.0540466308594,270.044189453125,267.7501525878906,290.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.148361206054688,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8757019042969,0.0,0.0,0.0001054114691214,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.000111003369966,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,8.198671275749803e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,0.0001110034427256,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0005265510408207,290.91455078125,294.1499938964844,267.6916809082031,267.0264892578125,270.0207824707031,267.7318420410156,290.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.154163360595703,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001053660671459,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371826171875,0.0,0.0,0.0001109555596485,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,8.195139525923878e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,0.0001109556251321,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0005263242637738,290.91143798828125,294.1499938964844,267.67333984375,266.99884033203125,269.9974365234375,267.71356201171875,290.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.158172607421875,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0001052432708092,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001108263168134,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0005257109296508,290.9051208496094,294.1499938964844,267.6366577148437,266.9432678222656,269.950927734375,267.6770935058594,290.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.160951614379883,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0001052432708092,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0001108262513298,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001108263168134,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0005257109296508,290.9051208496094,294.1499938964844,267.6366577148437,266.9432678222656,269.950927734375,267.6770935058594,290.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.160951614379883,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.000105080231151,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,0.000110654560558,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0005248964880593,290.89874267578125,294.1499938964844,267.6000061035156,266.88751220703125,269.9046936035156,267.6407165527344,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.156774520874023,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.000105080231151,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,0.000110654560558,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0005248964880593,290.89874267578125,294.1499938964844,267.6000061035156,266.88751220703125,269.9046936035156,267.6407165527344,290.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.156774520874023,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001048804042511,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0001104441980714,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0005238983430899,290.892333984375,294.1499938964844,267.5633239746094,266.8317565917969,269.8587341308594,267.6044616699219,289.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14620018005371,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001048804042511,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001104441325878,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0001104441980714,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0005238983430899,290.892333984375,294.1499938964844,267.5633239746094,266.8317565917969,269.8587341308594,267.6044616699219,289.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14620018005371,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001046476972987,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001101990856113,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.000110199151095,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0005227359361015,290.8858642578125,294.1499938964844,267.52667236328125,266.776123046875,269.8130187988281,267.5683288574219,289.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12981605529785,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966613769531,0.0,0.0,0.0001046476972987,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001101990856113,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.000110199151095,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0005227359361015,290.8858642578125,294.1499938964844,267.52667236328125,266.776123046875,269.8130187988281,267.5683288574219,289.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12981605529785,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,0.0001045202952809,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,0.0001100649242289,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,8.129357593134046e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714660644531,0.0,0.0,0.0001100649897125,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0005220995517447,290.88262939453125,294.1499938964844,267.5083312988281,266.7484130859375,269.790283203125,267.55029296875,289.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.119590759277344,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795104980469,0.0,0.0,0.0001043862721417,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0001099237852031,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,8.118933328660205e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0001099238506867,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0005214300472289,290.8793640136719,294.1499938964844,267.489990234375,266.7207946777344,269.7676086425781,267.53228759765625,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.108192443847656,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,0.0001041004506987,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.0001096228006645,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001096228661481,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0005200023879297,290.872802734375,294.1499938964844,267.4533386230469,266.6659545898437,269.7225036621094,267.496337890625,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.082210540771484,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,0.0001041004506987,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,0.0001096228006645,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001096228661481,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0005200023879297,290.872802734375,294.1499938964844,267.4533386230469,266.6659545898437,269.7225036621094,267.496337890625,289.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.082210540771484,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001037945112329,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001093006358132,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0001093006940209,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0005184741457924,290.8662109375,294.1499938964844,267.4166564941406,266.6117553710937,269.6776733398437,267.4604797363281,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05237579345703,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001037945112329,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001093006358132,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0001093006940209,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,0.0005184741457924,290.8662109375,294.1499938964844,267.4166564941406,266.6117553710937,269.6776733398437,267.4604797363281,289.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05237579345703,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001034726883517,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001089617944671,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005168665666133,290.85955810546875,294.1499938964844,267.3800048828125,266.5583801269531,269.6331481933594,267.4247131347656,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.019428253173828,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001034726883517,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0001089617362595,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0001089617944671,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0005168665666133,290.85955810546875,294.1499938964844,267.3800048828125,266.5583801269531,269.6331481933594,267.4247131347656,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.019428253173828,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001031390420394,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001086103875422,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,8.021926623769104e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.000515199964866,290.8528747558594,294.1499938964844,267.34332275390625,266.5059509277344,269.5888977050781,267.3890686035156,289.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.984050750732422,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001031390420394,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001086103875422,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,8.021926623769104e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.000515199964866,290.8528747558594,294.1499938964844,267.34332275390625,266.5059509277344,269.5888977050781,267.3890686035156,289.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.984050750732422,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
