time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,0.000102968988358,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001084313189494,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,8.008700388018042e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001084313771571,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0005143505404703,290.8495178222656,294.1499938964844,267.32501220703125,266.48016357421875,269.56689453125,267.3712463378906,289.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.965635299682617,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958923339844,0.0,0.0,0.0001027974212775,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001082506496459,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,7.99535628175363e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.0001082507078535,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.000513493490871,290.8461608886719,294.1499938964844,267.3066711425781,266.45465087890625,269.5449523925781,267.3534851074219,289.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.946866989135742,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0001024514567689,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.0001078863861039,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0005117653636261,290.83941650390625,294.1499938964844,267.2699890136719,266.4046325683594,269.50128173828125,267.3179626464844,289.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.908559799194336,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0001024514567689,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0001078863278962,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.0001078863861039,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0005117653636261,290.83941650390625,294.1499938964844,267.2699890136719,266.4046325683594,269.50128173828125,267.3179626464844,289.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.908559799194336,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001021044372464,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0005100319394841,290.8326416015625,294.1499938964844,267.2333374023437,266.3560791015625,269.4578857421875,267.2825622558594,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.869638442993164,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001021044372464,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.000107520900201,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0005100319394841,290.8326416015625,294.1499938964844,267.2333374023437,266.3560791015625,269.4578857421875,267.2825622558594,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.869638442993164,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001017593967844,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001071575607056,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001071576189133,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005083084106445,290.8258361816406,294.1499938964844,267.1966552734375,266.3091125488281,269.414794921875,267.2471923828125,289.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.830646514892578,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0001017593967844,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001071575607056,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001071576189133,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005083084106445,290.8258361816406,294.1499938964844,267.1966552734375,266.3091125488281,269.414794921875,267.2471923828125,289.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.830646514892578,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.000101419071143,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001067991761374,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,7.888150867074728e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,0.000106799234345,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0005066083976998,290.8189697265625,294.1499938964844,267.1600036621094,266.2638854980469,269.3719482421875,267.2119140625,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.79206657409668,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.000101419071143,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001067991761374,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,7.888150867074728e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,0.000106799234345,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0005066083976998,290.8189697265625,294.1499938964844,267.1600036621094,266.2638854980469,269.3719482421875,267.2119140625,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.79206657409668,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6237487792969,0.0,0.0,0.0001012514330795,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,0.0001066226541297,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,7.875112351030111e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001066227050614,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0005057710804976,290.8155517578125,294.1499938964844,267.14166259765625,266.24200439453125,269.3506164550781,267.1942749023437,289.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.77306365966797,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.000101085883216,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,0.0001064483149093,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,7.862236088840291e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,0.000106448365841,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0005049440660513,290.8121032714844,294.1499938964844,267.1233215332031,266.2205810546875,269.329345703125,267.1766662597656,289.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.75432014465332,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001007619939628,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001061072398442,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0005033261841163,290.80517578125,294.1499938964844,267.086669921875,266.1793518066406,269.2870178222656,267.1414794921875,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.717817306518555,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001007619939628,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001061072398442,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0005033261841163,290.80517578125,294.1499938964844,267.086669921875,266.1793518066406,269.2870178222656,267.1414794921875,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.717817306518555,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001004492223728,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0001057778863469,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001057779372786,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005017638904973,290.7982482910156,294.1499938964844,267.04998779296875,266.14031982421875,269.2449035644531,267.1063537597656,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702887084335,1.4083176402834852e-08,0.0010702746221795,-0.0359317734837532,0.0,0.0,0.0,-0.0117944478988647,60.0,-16.682891845703125,-0.0,-7.810172775180035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001004492223728,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.0001057778863469,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,7.812718104105443e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001057779372786,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005017638904973,290.7982482910156,294.1499938964844,267.04998779296875,266.14031982421875,269.2449035644531,267.1063537597656,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702887084335,1.4083176402834852e-08,0.0010702746221795,-0.0359317734837532,0.0,0.0,0.0,-0.0117944478988647,60.0,-16.682891845703125,-0.0,-7.810172775180035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001053940213751,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0004999430384486,290.791259765625,294.1499938964844,267.0133361816406,266.1026306152344,269.2030334472656,267.0713195800781,289.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628959294464948e-08,0.001066391239874,-0.034743707627058,0.0,0.0,0.0,-0.0115692755207419,60.0,-16.645660400390625,-0.0,-7.753587283332308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0001000846968963,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001053940213751,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,0.0004999430384486,290.791259765625,294.1499938964844,267.0133361816406,266.1026306152344,269.2030334472656,267.0713195800781,289.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664048604667,1.3628959294464948e-08,0.001066391239874,-0.034743707627058,0.0,0.0,0.0,-0.0115692755207419,60.0,-16.645660400390625,-0.0,-7.753587283332308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,0.0001049216516548,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001049217025865,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0004977023345418,290.7842712402344,294.1499938964844,266.9766540527344,266.0652160644531,269.1614685058594,267.03662109375,289.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070021509520302e-08,0.0010616121580824,-0.0332815311849117,0.0,0.0,0.0,-0.0112921884283423,60.0,-16.595932006835938,-0.0,-7.684237601779388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,0.0001049216516548,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,7.749476935714483e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001049217025865,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0004977023345418,290.7842712402344,294.1499938964844,266.9766540527344,266.0652160644531,269.1614685058594,267.03662109375,289.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070021509520302e-08,0.0010616121580824,-0.0332815311849117,0.0,0.0,0.0,-0.0112921884283423,60.0,-16.595932006835938,-0.0,-7.684237601779388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,9.939675510395318e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,0.0001046695833792,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,7.730859942967072e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.0001046696343109,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,0.0004965066327713,290.78076171875,294.1499938964844,266.9583435058594,266.046630859375,269.1407775878906,267.0194091796875,289.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771763202579224e-08,0.0010590619640424,-0.0325012020766735,0.0,0.0,0.0,-0.0111443297937512,60.0,-16.566946029663086,-0.0,-7.647359012707966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392761230469,0.0,0.0,9.915579721564428e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.440673828125,0.0,0.0,0.0001044158416334,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44598388671875,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0001044158925651,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0004953029565513,290.7772521972656,294.1499938964844,266.94000244140625,266.02813720703125,269.1201477050781,267.0022888183594,289.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471522481405373e-08,0.0010564946569502,-0.0317156314849853,0.0,0.0,0.0,-0.0109954886138439,60.0,-16.536611557006836,-0.0,-7.610324814777415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,9.869002678897232e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001039253620547,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,7.6758922659792e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0001039254129864,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0004929763963446,290.7702331542969,294.1499938964844,266.9033203125,265.9913024902344,269.0791320800781,266.96832275390625,289.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891171602940176e-08,0.0010515322210267,-0.0301969926804304,0.0,0.0,0.0,-0.0107077835127711,60.0,-16.475614547729492,-0.0,-7.538994140077193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,9.869002678897232e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001039253620547,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,7.6758922659792e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0001039254129864,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0004929763963446,290.7702331542969,294.1499938964844,266.9033203125,265.9913024902344,269.0791320800781,266.96832275390625,289.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.1891171602940176e-08,0.0010515322210267,-0.0301969926804304,0.0,0.0,0.0,-0.0107077835127711,60.0,-16.475614547729492,-0.0,-7.538994140077193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.826834866544232e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001034813176374,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,7.643095159437507e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001034813685691,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0004908700357191,290.76318359375,294.1499938964844,266.8666687011719,265.9547119140625,269.0383605957031,266.9345397949219,289.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575811244711e-08,0.0010470395209267,-0.0288219358772039,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.419042587280273,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,9.826834866544232e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,0.0001034813176374,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,7.643095159437507e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001034813685691,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0004908700357191,290.76318359375,294.1499938964844,266.8666687011719,265.9547119140625,269.0383605957031,266.9345397949219,289.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575811244711e-08,0.0010470395209267,-0.0288219358772039,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.419042587280273,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,9.789576870389284e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0001030889688991,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001030890198308,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.000489008903969,290.756103515625,294.1499938964844,266.8299865722656,265.9183349609375,268.99786376953125,266.90087890625,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901518798789311e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.370098114013672,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,9.789576870389284e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0001030889688991,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,7.614116475451738e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.0001030890198308,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.000489008903969,290.756103515625,294.1499938964844,266.8299865722656,265.9183349609375,268.99786376953125,266.90087890625,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901518798789311e-08,0.0010430697584524,-0.0276068411767482,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.370098114013672,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.756479266798124e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001027404359774,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.588373409816995e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001027404796332,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0004873556317761,290.7490234375,294.1499938964844,266.7933349609375,265.8821716308594,268.9575500488281,266.8672180175781,289.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395537829026,1.048911713041889e-08,0.0010395433055236,-0.0265273265540599,0.0,0.0,0.0,-0.0100127244368195,60.0,-16.328554153442383,-0.0,-7.368051768708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.756479266798124e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0001027404359774,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.588373409816995e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001027404796332,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0004873556317761,290.7490234375,294.1499938964844,266.7933349609375,265.8821716308594,268.9575500488281,266.8672180175781,289.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395537829026,1.048911713041889e-08,0.0010395433055236,-0.0265273265540599,0.0,0.0,0.0,-0.0100127244368195,60.0,-16.328554153442383,-0.0,-7.368051768708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47314453125,0.0,0.0,9.741655230754986e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,0.0001025843375828,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,7.57684392738156e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.0001025843812385,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0004866151721216,290.7454528808594,294.1499938964844,266.7749938964844,265.8641662597656,268.9374694824219,266.85040283203125,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379741434007,1.030441598715015e-08,0.0010379638988524,-0.0260438174009323,0.0,0.0,0.0,-0.0099211605265736,60.0,-16.310379028320312,-0.0,-7.345678199044414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,9.728284203447402e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0001024435259751,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,7.566443673567846e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001024435769068,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,0.0004859472392126,290.74188232421875,294.1499938964844,266.75665283203125,265.84619140625,268.9174499511719,266.8335266113281,289.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365493362769,1.0137805261933865e-08,0.0010365392081439,-0.0256076492369174,0.0,0.0,0.0,-0.0098385643213987,60.0,-16.294382095336914,-0.0,-7.32552507543005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,9.705790580483152e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001022066644509,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,7.548949361080304e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001022067081066,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.000484823656734,290.7347412109375,294.1499938964844,266.7200012207031,265.81036376953125,268.87750244140625,266.7996826171875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341521119698,9.857533456170133e-09,0.0010341423330828,-0.024873899295926,0.0,0.0,0.0,-0.0096996203064918,60.0,-16.268571853637695,-0.0,-7.291686898724947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,9.705790580483152e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001022066644509,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,7.548949361080304e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001022067081066,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.000484823656734,290.7347412109375,294.1499938964844,266.7200012207031,265.81036376953125,268.87750244140625,266.7996826171875,289.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341521119698,9.857533456170133e-09,0.0010341423330828,-0.024873899295926,0.0,0.0,0.0,-0.0096996203064918,60.0,-16.268571853637695,-0.0,-7.291686898724947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.68986059888266e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,7.536559132859111e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001020389609038,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004840279580093,290.7275695800781,294.1499938964844,266.6833190917969,265.774658203125,268.83770751953125,266.7655334472656,289.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659039790221868e-09,0.0010324449976906,-0.0243542194366455,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.253536224365234,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,9.68986059888266e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.347412109375,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,7.536559132859111e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001020389609038,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004840279580093,290.7275695800781,294.1499938964844,266.6833190917969,265.774658203125,268.83770751953125,266.7655334472656,289.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659039790221868e-09,0.0010324449976906,-0.0243542194366455,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.253536224365234,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,9.680815855972467e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.000101943660411,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,7.529524009441957e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001019437113427,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0004835761501453,290.7203369140625,294.1499938964844,266.64666748046875,265.7390441894531,268.7980041503906,266.73101806640625,289.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546327284226665e-09,0.0010314809624105,-0.0240591149777174,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.24955940246582,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,9.680815855972467e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.000101943660411,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,7.529524009441957e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001019437113427,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0004835761501453,290.7203369140625,294.1499938964844,266.64666748046875,265.7390441894531,268.7980041503906,266.73101806640625,289.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546327284226665e-09,0.0010314809624105,-0.0240591149777174,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.24955940246582,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,9.679022332420573e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.000101924772025,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.528129208367318e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001019248156808,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004834865394514,290.71307373046875,294.1499938964844,266.6099853515625,265.7035522460937,268.7583923339844,266.6959228515625,289.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312990052625,9.523960287083357e-09,0.0010312894592061,-0.0240005534142255,0.0,0.0,0.0,-0.0095342509448528,60.0,-16.257369995117188,-0.0,-7.251514944073278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
