time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,9.679022332420573e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.000101924772025,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.528129208367318e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001019248156808,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004834865394514,290.71307373046875,294.1499938964844,266.6099853515625,265.7035522460937,268.7583923339844,266.6959228515625,289.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312990052625,9.523960287083357e-09,0.0010312894592061,-0.0240005534142255,0.0,0.0,0.0,-0.0095342509448528,60.0,-16.257369995117188,-0.0,-7.251514944073278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,9.680751099949704e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001019429837469,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,7.529473805334419e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001019430274027,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0004835729196202,290.7094116210937,294.1499938964844,266.5916748046875,265.6858215332031,268.73858642578125,266.6781616210937,289.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314830578863,9.545497725582663e-09,0.0010314735118299,-0.0240569431334733,0.0,0.0,0.0,-0.0095449276268482,60.0,-16.26563262939453,-0.0,-7.25410558288786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,9.684407996246593e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001019814881146,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131408691406,0.0,0.0,7.532317977165803e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001019815317704,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004837556043639,290.70574951171875,294.1499938964844,266.5733337402344,265.6681213378906,268.71881103515625,266.66021728515625,289.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591049732193824e-09,0.0010318629210814,-0.0241762083023786,0.0,0.0,0.0,-0.0095675084739923,60.0,-16.277070999145508,-0.0,-7.259585288466043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.697096538729966e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001021151038003,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,7.542187086073682e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000102115147456,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0004843894275836,290.6983947753906,294.1499938964844,266.5366516113281,265.6327209472656,268.6792297363281,266.6238098144531,289.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332241654396,9.749123286439954e-09,0.0010332143865525,-0.0245900712907314,0.0,0.0,0.0,-0.0096458718180656,60.0,-16.309120178222656,-0.0,-7.278619307271583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,9.697096538729966e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001021151038003,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,7.542187086073682e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000102115147456,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0004843894275836,290.6983947753906,294.1499938964844,266.5366516113281,265.6327209472656,268.6792297363281,266.6238098144531,289.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332241654396,9.749123286439954e-09,0.0010332143865525,-0.0245900712907314,0.0,0.0,0.0,-0.0096458718180656,60.0,-16.309120178222656,-0.0,-7.278619307271583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670959472656,0.0,0.0,9.71672561718151e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023218137561,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,7.557454227935523e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001023218501359,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0004853699356317,290.6909484863281,294.1499938964844,266.5,265.59735107421875,268.6396484375,266.58660888671875,289.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353152174502,9.993673444341766e-09,0.0010353052057325,-0.0252303183078765,0.0,0.0,0.0,-0.0097671039402484,60.0,-16.353057861328125,-0.0,-7.308113936232985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670959472656,0.0,0.0,9.71672561718151e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023218137561,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,7.557454227935523e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001023218501359,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,0.0004853699356317,290.6909484863281,294.1499938964844,266.5,265.59735107421875,268.6396484375,266.58660888671875,289.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353152174502,9.993673444341766e-09,0.0010353052057325,-0.0252303183078765,0.0,0.0,0.0,-0.0097671039402484,60.0,-16.353057861328125,-0.0,-7.308113936232985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.731348109198734e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001024757948471,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,7.568827277282253e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001024758385028,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004861003835685,290.6864624023437,294.1499938964844,266.4779968261719,265.5761413574219,268.61590576171875,266.5639343261719,289.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368730872869,1.0175854825433817e-08,0.0010368629591539,-0.0257072616368532,0.0,0.0,0.0,-0.0098574189469218,60.0,-16.384624481201172,-0.0,-7.330125839644097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,9.74274007603526e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0001025957535603,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,7.577687210869044e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.000102595797216,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0004866694216616,290.6834411621094,294.1499938964844,266.4633483886719,265.5619812011719,268.6000366210937,266.54864501953125,289.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380867170169,1.0317780407831378e-08,0.0010380763560533,-0.0260788053274154,0.0,0.0,0.0,-0.0099277766421437,60.0,-16.408334732055664,-0.0,-7.34729610485374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.77531963144429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.0001029388367896,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.603027188451961e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001029388731694,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0004882968496531,290.6759033203125,294.1499938964844,266.4266662597656,265.526611328125,268.5603332519531,266.510009765625,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415577562525,1.0723688603775372e-08,0.0010415470460429,-0.02714136056602,0.0,0.0,0.0,-0.0101290009915828,60.0,-16.474767684936523,-0.0,-7.396514689617106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.77531963144429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.0001029388367896,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.603027188451961e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001029388731694,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0004882968496531,290.6759033203125,294.1499938964844,266.4266662597656,265.526611328125,268.5603332519531,266.510009765625,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415577562525,1.0723688603775372e-08,0.0010415470460429,-0.02714136056602,0.0,0.0,0.0,-0.0101290009915828,60.0,-16.474767684936523,-0.0,-7.396514689617106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,9.793711069505662e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001031325082294,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,7.617331721121445e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001031325446092,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004892155411653,290.6720886230469,294.1499938964844,266.4083251953125,265.5089111328125,268.5404663085937,266.4904479980469,289.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.0952829754273809e-08,0.001043506199494,-0.0277411509305238,0.0,0.0,0.0,-0.0102425953373312,60.0,-16.511659622192383,-0.0,-7.424372228115318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,9.815672819968312e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440490722656,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.000103363810922,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0004903125809505,290.6682434082031,294.1499938964844,266.3900146484375,265.4912109375,268.52056884765625,266.4707336425781,289.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226448215495566e-08,0.0010458455653861,-0.0284573230892419,0.0,0.0,0.0,-0.0103782387450337,60.0,-16.55246353149414,-0.0,-7.457705208935296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.87237217486836e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001039608469,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.678512338316068e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001039608832797,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0004931448493152,290.6605529785156,294.1499938964844,266.35333251953125,265.4557189941406,268.48065185546875,266.4306945800781,289.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518974158912,1.1932887566956651e-08,0.0010518855415284,-0.0303061623126268,0.0,0.0,0.0,-0.0107284467667341,60.0,-16.65077018737793,-0.0,-7.544110047774667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,9.87237217486836e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001039608469,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.678512338316068e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001039608832797,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0004931448493152,290.6605529785156,294.1499938964844,266.35333251953125,265.4557189941406,268.48065185546875,266.4306945800781,289.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518974158912,1.1932887566956651e-08,0.0010518855415284,-0.0303061623126268,0.0,0.0,0.0,-0.0107284467667341,60.0,-16.65077018737793,-0.0,-7.544110047774667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.94694564724341e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001047461337293,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,7.736514089629054e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000104746177385,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004968699067831,290.6527404785156,294.1499938964844,266.3166809082031,265.420166015625,268.4405212402344,266.3897399902344,289.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598425287753,1.2862026999016509e-08,0.0010598297230899,-0.0327373668551445,0.0,0.0,0.0,-0.0111890565603971,60.0,-16.77806854248047,-0.0,-7.658510980945722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,9.94694564724341e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001047461337293,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,7.736514089629054e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.000104746177385,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004968699067831,290.6527404785156,294.1499938964844,266.3166809082031,265.420166015625,268.4405212402344,266.3897399902344,289.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598425287753,1.2862026999016509e-08,0.0010598297230899,-0.0327373668551445,0.0,0.0,0.0,-0.0111890565603971,60.0,-16.77806854248047,-0.0,-7.658510980945722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001003603683784,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.000105684310256,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.805807399563491e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001056843466358,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0005013202317059,290.6448059082031,294.1499938964844,266.2799987792969,265.384521484375,268.400146484375,266.3479919433594,289.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693345684558,1.3972067058887204e-08,0.0010693205986171,-0.0356411710381507,0.0,0.0,0.0,-0.0117393471300601,60.0,-16.93330192565918,-0.0,-7.796312218033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001003603683784,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.000105684310256,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.805807399563491e-05,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0001056843466358,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0005013202317059,290.6448059082031,294.1499938964844,266.2799987792969,265.384521484375,268.400146484375,266.3479919433594,289.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693345684558,1.3972067058887204e-08,0.0010693205986171,-0.0356411710381507,0.0,0.0,0.0,-0.0117393471300601,60.0,-16.93330192565918,-0.0,-7.796312218033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,0.00010134337208,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001067194607458,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.882263162173331e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001067194971255,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.0005062305135652,290.6367492675781,294.1499938964844,266.24334716796875,265.3487243652344,268.35943603515625,266.30584716796875,289.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798082221299,1.5196864211475258e-08,0.0010797929717227,-0.0388441383838653,0.0,0.0,0.0,-0.0123465275391936,60.0,-17.10961151123047,-0.0,-7.94978376461586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,0.00010134337208,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001067194607458,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.882263162173331e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001067194971255,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.0005062305135652,290.6367492675781,294.1499938964844,266.24334716796875,265.3487243652344,268.35943603515625,266.30584716796875,289.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798082221299,1.5196864211475258e-08,0.0010797929717227,-0.0388441383838653,0.0,0.0,0.0,-0.0123465275391936,60.0,-17.10961151123047,-0.0,-7.94978376461586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,0.000101847872429,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001072507220669,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.92150167399086e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001072507657227,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0005087506142444,290.6326904296875,294.1499938964844,266.2250061035156,265.330810546875,268.3389587402344,266.2847900390625,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851835831999,1.5825465382590664e-08,0.0010851677507162,-0.0404875427484512,0.0,0.0,0.0,-0.0126581499353051,60.0,-17.2025203704834,-0.0,-8.029129361375453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.0001023508812068,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001077804190572,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.960625225678086e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0001077804627129,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0005112632643431,290.6285705566406,294.1499938964844,266.2066650390625,265.3128356933594,268.3183898925781,266.2637939453125,289.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905431117862,1.6452217366236255e-08,0.0010905266972258,-0.042125791311264,0.0,0.0,0.0,-0.0129688559100031,60.0,-17.296478271484375,-0.0,-8.108634119707858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001033212029142,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001088022108888,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,8.036094368435442e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001088022472686,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005161102162674,290.6202697753906,294.1499938964844,266.1700134277344,265.2767639160156,268.2770690917969,266.2222595214844,289.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661236029198335e-08,0.0011008641449734,-0.0452850572764873,0.0,0.0,0.0,-0.0135682150721549,60.0,-17.482810974121094,-0.0,-8.263104689376632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001033212029142,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001088022108888,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,8.036094368435442e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001088022472686,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178955078125,0.0,0.0,0.0005161102162674,290.6202697753906,294.1499938964844,266.1700134277344,265.2767639160156,268.2770690917969,266.2222595214844,289.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008818401023,1.7661236029198335e-08,0.0011008641449734,-0.0452850572764873,0.0,0.0,0.0,-0.0135682150721549,60.0,-17.482810974121094,-0.0,-8.263104689376632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.000104200655187,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001097283166018,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,8.104496373562142e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001097283602575,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0005205032648518,290.6118469238281,294.1499938964844,266.1333312988281,265.2405090332031,268.2354736328125,266.1814270019531,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.875705279985596e-08,0.0011102338321506,-0.0481473729014396,0.0,0.0,0.0,-0.0141114564612507,60.0,-17.659513473510742,-0.0,-8.404369822301305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.000104200655187,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001097283166018,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,8.104496373562142e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0001097283602575,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0005205032648518,290.6118469238281,294.1499938964844,266.1333312988281,265.2405090332031,268.2354736328125,266.1814270019531,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102525750175,1.875705279985596e-08,0.0011102338321506,-0.0481473729014396,0.0,0.0,0.0,-0.0141114564612507,60.0,-17.659513473510742,-0.0,-8.404369822301305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001105155461118,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,8.162640733644366e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001105155897676,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0005242375773377,290.6033020019531,294.1499938964844,266.0966796875,265.2040710449219,268.1936340332031,266.1415100097656,289.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.968855123379853e-08,0.0011181985028088,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.817058563232422,-0.0,-8.52539230322691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.000104948230728,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001105155461118,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,8.162640733644366e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001105155897676,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0005242375773377,290.6033020019531,294.1499938964844,266.0966796875,265.2040710449219,268.1936340332031,266.1415100097656,289.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.968855123379853e-08,0.0011181985028088,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.817058563232422,-0.0,-8.52539230322691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105534796603,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001111332312575,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.20826317067258e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001111332749132,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0005271675763651,290.5946655273437,294.1499938964844,266.0599975585937,265.1673889160156,268.1516418457031,266.1023254394531,289.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468515627,2.0419433255369768e-08,0.0011244480265304,-0.0524873249232769,0.0,0.0,0.0,-0.0149355661123991,60.0,-17.95087432861328,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105534796603,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001111332312575,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,8.20826317067258e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001111332749132,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0005271675763651,290.5946655273437,294.1499938964844,266.0599975585937,265.1673889160156,268.1516418457031,266.1023254394531,289.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124468515627,2.0419433255369768e-08,0.0011244480265304,-0.0524873249232769,0.0,0.0,0.0,-0.0149355661123991,60.0,-17.95087432861328,-0.0,-8.620954616844757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001057609333656,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001113713660743,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,8.225851343013346e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.000111371402454,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0005282971542328,290.5903015136719,294.1499938964844,266.0416564941406,265.14898681640625,268.130615234375,266.0830383300781,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.070120252994912e-08,0.0011268573580309,-0.0532226525247097,0.0,0.0,0.0,-0.0150752505287528,60.0,-18.007158279418945,-0.0,-8.657937655698333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0001059382557286,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001115580962505,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,8.239642920671031e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001115581326303,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0005291829584166,290.5859375,294.1499938964844,266.0233459472656,265.1304931640625,268.10955810546875,266.0638732910156,289.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.09221493463474e-08,0.0011287468951195,-0.0537991970777511,0.0,0.0,0.0,-0.0151847843080759,60.0,-18.05612564086914,-0.0,-8.686993169249035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001061450675479,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001117758802138,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,8.255727880168706e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001117759165936,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0005302160279825,290.5771484375,294.1499938964844,265.9866638183594,265.0933532714844,268.0674743652344,266.0260314941406,289.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.129762649536133,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001061450675479,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001117758802138,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,8.255727880168706e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001117759165936,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0005302160279825,290.5771484375,294.1499938964844,265.9866638183594,265.0933532714844,268.0674743652344,266.0260314941406,289.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.117983477489816e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.129762649536133,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061469884007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000111777895654,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,8.255877764895558e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001117779320338,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0005302256322465,290.5682983398437,294.1499938964844,265.95001220703125,265.0559387207031,268.0254821777344,265.98883056640625,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16734313964844,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001061469884007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.000111777895654,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,8.255877764895558e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001117779320338,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0005302256322465,290.5682983398437,294.1499938964844,265.95001220703125,265.0559387207031,268.0254821777344,265.98883056640625,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182206211278763e-08,0.0011309714755043,-0.0544777251780033,0.0,0.0,0.0,-0.0153137100860476,60.0,-18.16734313964844,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001060057838913,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.000111629240564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0005295202718116,290.55938720703125,294.1499938964844,265.9154663085937,265.02020263671875,267.983642578125,265.95269775390625,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.174501419067383,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001060057838913,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.000111629240564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0005295202718116,290.55938720703125,294.1499938964844,265.9154663085937,265.02020263671875,267.983642578125,265.95269775390625,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.174501419067383,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
