time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.820014383876696e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0001034095112117,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,0.0004905296373181,290.380126953125,294.1499938964844,265.8421936035156,264.8623352050781,267.28326416015625,265.8202819824219,289.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975839942693,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.731033325195312,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,9.808022150537e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001032832296914,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.0004899306222796,290.37109375,294.1499938964844,265.8550720214844,264.8704833984375,267.2567443847656,265.8314819335937,289.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064769417047,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.690956115722656,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,9.808022150537e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001032832296914,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.0004899306222796,290.37109375,294.1499938964844,265.8550720214844,264.8704833984375,267.2567443847656,265.8314819335937,289.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064769417047,0.0,0.0,0.0,-0.0103307366371154,60.0,-16.690956115722656,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.80251279543154e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001032251821015,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001032252112054,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959716796875,0.0,0.0,0.0004896554164588,290.3665771484375,294.1499938964844,265.8616027832031,264.8747253417969,267.2438049316406,265.8373107910156,289.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.1061960236702362e-08,0.0010444408981129,-0.028026795014739,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.671937942504883,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,9.797410893952474e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001031714637065,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,7.620209362357855e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.0001031714928103,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0004894005833193,290.362060546875,294.1499938964844,265.8681640625,264.8790588378906,267.2310791015625,265.84326171875,289.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998395971739685e-08,0.0010438973549753,-0.0278604179620742,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.65354347229004,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.788105671759696e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001030734711093,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.612971967319027e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001030735002132,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0004889357951469,290.3529968261719,294.1499938964844,265.8812866210937,264.88787841796875,267.2061462402344,265.8554077148437,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.088244694358309e-08,0.0010429058456793,-0.0275569204241037,0.0,0.0,0.0,-0.0102077107876539,60.0,-16.618335723876953,-0.0,-7.41581018814941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.788105671759696e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001030734711093,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.612971967319027e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,0.0001030735002132,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0004889357951469,290.3529968261719,294.1499938964844,265.8812866210937,264.88787841796875,267.2061462402344,265.8554077148437,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.088244694358309e-08,0.0010429058456793,-0.0275569204241037,0.0,0.0,0.0,-0.0102077107876539,60.0,-16.618335723876953,-0.0,-7.41581018814941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.77991076069884e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.000102987178252,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.60659750085324e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001029872000799,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0004885264206677,290.3439025878906,294.1499938964844,265.89422607421875,264.8968200683594,267.181884765625,265.8677673339844,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780333070670169e-08,0.0010420327307656,-0.0272896327078342,0.0,0.0,0.0,-0.0101570887491106,60.0,-16.585172653198242,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.77991076069884e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.000102987178252,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,7.60659750085324e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0001029872000799,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,0.0004885264206677,290.3439025878906,294.1499938964844,265.89422607421875,264.8968200683594,267.181884765625,265.8677673339844,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780333070670169e-08,0.0010420327307656,-0.0272896327078342,0.0,0.0,0.0,-0.0101570887491106,60.0,-16.585172653198242,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,9.772705379873514e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001029112972901,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,7.600993558298796e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001029113191179,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004881664935965,290.3348083496094,294.1499938964844,265.9068298339844,264.9057312011719,267.15838623046875,265.8801574707031,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412755655124,1.0690545337865842e-08,0.0010412649717181,-0.0270546041429042,0.0,0.0,0.0,-0.0101125771179795,60.0,-16.554180145263672,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,9.772705379873514e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001029112972901,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,7.600993558298796e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001029113191179,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004881664935965,290.3348083496094,294.1499938964844,265.9068298339844,264.9057312011719,267.15838623046875,265.8801574707031,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412755655124,1.0690545337865842e-08,0.0010412649717181,-0.0270546041429042,0.0,0.0,0.0,-0.0101125771179795,60.0,-16.554180145263672,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.766211587702855e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001028429178404,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,7.59594258852303e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001028429396683,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,0.000487842131406,290.3256530761719,294.1499938964844,265.9188842773437,264.9144592285156,267.135498046875,265.8924560546875,289.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.060963139565274e-08,0.0010405729990452,-0.0268427990376949,0.0,0.0,0.0,-0.0100724650546908,60.0,-16.524843215942383,-0.0,-7.382668343325349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.766211587702855e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0001028429178404,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,7.59594258852303e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001028429396683,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,0.000487842131406,290.3256530761719,294.1499938964844,265.9188842773437,264.9144592285156,267.135498046875,265.8924560546875,289.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.060963139565274e-08,0.0010405729990452,-0.0268427990376949,0.0,0.0,0.0,-0.0100724650546908,60.0,-16.524843215942383,-0.0,-7.382668343325349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,9.763205889612436e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001028112674248,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,7.593605550937355e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001028112892527,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0004876920138485,290.3210754394531,294.1499938964844,265.9246520996094,264.9187316894531,267.12432861328125,265.8984680175781,289.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572180464407666e-08,0.0010402527404949,-0.0267447642982006,0.0,0.0,0.0,-0.0100538991391658,60.0,-16.510875701904297,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.760295506566764e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001027806138154,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,7.591341272927821e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0001027806429192,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0004875466111116,290.3164978027344,294.1499938964844,265.93023681640625,264.9228515625,267.1133117675781,265.9043884277344,289.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909922282372e-08,0.0010399426100775,-0.0266498178243637,0.0,0.0,0.0,-0.0100359180942177,60.0,-16.497241973876953,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001027220641844,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,7.58701644372195e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001027220860123,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0004872688732575,290.3072814941406,294.1499938964844,265.940673828125,264.9307861328125,267.0917053222656,265.9158630371094,289.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.47097396850586,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001027220641844,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,7.58701644372195e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001027220860123,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0004872688732575,290.3072814941406,294.1499938964844,265.940673828125,264.9307861328125,267.0917053222656,265.9158630371094,289.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.47097396850586,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.582836406072602e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.000102665493614,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0004870004195254,290.2980651855469,294.1499938964844,265.95001220703125,264.93804931640625,267.0707092285156,265.9266662597656,289.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.44593620300293,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,7.582836406072602e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.000102665493614,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0004870004195254,290.2980651855469,294.1499938964844,265.95001220703125,264.93804931640625,267.0707092285156,265.9266662597656,289.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.44593620300293,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.000486732518766,290.288818359375,294.1499938964844,265.9595642089844,264.9462890625,267.0502319335937,265.9369201660156,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.421449661254883,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001026089885272,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.000486732518766,290.288818359375,294.1499938964844,265.9595642089844,264.9462890625,267.0502319335937,265.9369201660156,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.421449661254883,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.73857459030114e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001025518868118,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001025519086397,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0004864616203121,290.279541015625,294.1499938964844,265.9707336425781,264.9571228027344,267.0303955078125,265.947265625,289.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39629554748535,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.73857459030114e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001025518868118,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889038085937,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001025519086397,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0004864616203121,290.279541015625,294.1499938964844,265.9707336425781,264.9571228027344,267.0303955078125,265.947265625,289.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39629554748535,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,9.735846833791584e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,7.572325557703152e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.000102523183159,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.0004863253561779,290.27490234375,294.1499938964844,265.97686767578125,264.96343994140625,267.02069091796875,265.95263671875,289.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.383319854736328,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,9.733111073728652e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.000102494348539,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,7.570198067696765e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001024943703669,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.0004861887136939,290.2702331542969,294.1499938964844,265.9833679199219,264.9703063964844,267.0111694335937,265.95819091796875,289.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37009620666504,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,7.565928535768762e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0004859145265072,290.2608947753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9925537109375,265.969970703125,289.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.342933654785156,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,7.565928535768762e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0004859145265072,290.2608947753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9925537109375,265.969970703125,289.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.342933654785156,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.722120012156664e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,7.5616488175001e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001023786317091,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0004856396990362,290.2515563964844,294.1499938964844,266.0125732421875,265.0031433105469,266.9745483398437,265.9826965332031,289.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.314861297607422,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.722120012156664e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,7.5616488175001e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001023786317091,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,0.0004856396990362,290.2515563964844,294.1499938964844,266.0125732421875,265.0031433105469,266.9745483398437,265.9826965332031,289.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.314861297607422,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001023206859827,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0004853648133575,290.2421569824219,294.1499938964844,266.0289306640625,265.0223999023437,266.95721435546875,265.9964904785156,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.285987854003906,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001023206859827,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,0.0004853648133575,290.2421569824219,294.1499938964844,266.0289306640625,265.0223999023437,266.95721435546875,265.9964904785156,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.285987854003906,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,9.71112385741435e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0001022628130158,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.000485090422444,290.2327575683594,294.1499938964844,266.0462951660156,265.0433349609375,266.94049072265625,266.0112609863281,289.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25641441345215,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,9.71112385741435e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0001022628130158,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.000485090422444,290.2327575683594,294.1499938964844,266.0462951660156,265.0433349609375,266.94049072265625,266.0112609863281,289.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.25641441345215,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,9.708383004181088e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001022339492919,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0004849535180255,290.2280578613281,294.1499938964844,266.0552978515625,265.05438232421875,266.9324035644531,266.0190124511719,289.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.241397857666016,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,9.705647971713915e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001022051583277,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,7.548838038928807e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0001022051728796,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.0004848169337492,290.22332763671875,294.1499938964844,266.06451416015625,265.0657653808594,266.9244384765625,266.0270080566406,288.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22624397277832,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001021477874019,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,7.544600521214306e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0004845447838306,290.2138671875,294.1499938964844,266.0835266113281,265.0895080566406,266.9090270996094,266.04364013671875,288.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19556427001953,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001021477874019,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,7.544600521214306e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0004845447838306,290.2138671875,294.1499938964844,266.0835266113281,265.0895080566406,266.9090270996094,266.04364013671875,288.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19556427001953,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.000102090765722,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0004842742055188,290.20440673828125,294.1499938964844,266.1031799316406,265.1143798828125,266.8942565917969,266.06109619140625,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.164480209350586,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001020907438942,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,7.540387741755694e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.000102090765722,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0004842742055188,290.20440673828125,294.1499938964844,266.1031799316406,265.1143798828125,266.8942565917969,266.06109619140625,288.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.164480209350586,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
