time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001020341514959,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0004840056644752,290.19488525390625,294.1499938964844,266.12335205078125,265.1402282714844,266.880126953125,266.07928466796875,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.133081436157227,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,0.0001020341514959,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0004840056644752,290.19488525390625,294.1499938964844,266.12335205078125,265.1402282714844,266.880126953125,266.07928466796875,288.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.133081436157227,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001019779738271,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000483739277115,290.18536376953125,294.1499938964844,266.1439514160156,265.16680908203125,266.8666381835937,266.0980834960937,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10146141052246,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,0.0001019779738271,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716247558594,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.000101977988379,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.000483739277115,290.18536376953125,294.1499938964844,266.1439514160156,265.16680908203125,266.8666381835937,266.0980834960937,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10146141052246,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.681425581220536e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0001019500778056,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.52999767428264e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001019500996335,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0004836069711018,290.1806030273437,294.1499938964844,266.15435791015625,265.18035888671875,266.8601379394531,266.1076965332031,288.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.085594177246094,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,9.678790956968442e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,7.527948764618486e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955444335937,0.0,0.0,0.0001019223564071,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0004834753635805,290.1758117675781,294.1499938964844,266.1648254394531,265.19403076171875,266.8537902832031,266.117431640625,288.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.0697078704834,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,7.523885142290965e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0004832143604289,290.166259765625,294.1499938964844,266.1858825683594,265.2216186523437,266.841552734375,266.1371765136719,288.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.037921905517578,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,7.523885142290965e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0004832143604289,290.166259765625,294.1499938964844,266.1858825683594,265.2216186523437,266.841552734375,266.1371765136719,288.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.037921905517578,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004829561803489,290.1566467285156,294.1499938964844,266.2070007324219,265.2494812011719,266.8299255371094,266.1572265625,288.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006181716918945,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739074707031,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,0.0004829561803489,290.1566467285156,294.1499938964844,266.2070007324219,265.2494812011719,266.8299255371094,266.1572265625,288.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.006181716918945,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0004827016091439,290.14703369140625,294.1499938964844,266.2280578613281,265.2773742675781,266.81890869140625,266.1774597167969,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.974597930908203,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001017592148855,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0004827016091439,290.14703369140625,294.1499938964844,266.2280578613281,265.2773742675781,266.81890869140625,266.1774597167969,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.974597930908203,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001017062822938,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0004824504139833,290.13739013671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8084411621094,266.19781494140625,288.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94322681427002,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001017062822938,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0004824504139833,290.13739013671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8084411621094,266.19781494140625,288.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.94322681427002,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,9.655791654950008e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,0.0001016801397781,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0004823264898732,290.132568359375,294.1499938964844,266.2592468261719,265.31890869140625,266.8034362792969,266.2079772949219,288.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.927671432495115,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,9.65333019848913e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001016542228171,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,7.508146518375725e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0004822035843972,290.12774658203125,294.1499938964844,266.2695007324219,265.33258056640625,266.798583984375,266.2181396484375,288.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.912206649780272,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0004819615860469,290.1180419921875,294.1499938964844,266.2896423339844,265.3595275878906,266.7892761230469,266.2383117675781,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.881637573242188,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,0.0004819615860469,290.1180419921875,294.1499938964844,266.2896423339844,265.3595275878906,266.7892761230469,266.2383117675781,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.881637573242188,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0001015531743178,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0004817242443095,290.1083679199219,294.1499938964844,266.30926513671875,265.38580322265625,266.78045654296875,266.2582702636719,288.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.851539611816406,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0001015531743178,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,0.0004817242443095,290.1083679199219,294.1499938964844,266.30926513671875,265.38580322265625,266.78045654296875,266.2582702636719,288.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.851539611816406,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.639118070481344e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.000481493625557,290.0986328125,294.1499938964844,266.3282470703125,265.41119384765625,266.7721862792969,266.27783203125,288.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.822153091430664,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.639118070481344e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,7.497092155972496e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,0.000481493625557,290.0986328125,294.1499938964844,266.3282470703125,265.41119384765625,266.7721862792969,266.27783203125,288.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.822153091430664,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004812686820514,290.0888977050781,294.1499938964844,266.346435546875,265.435546875,266.7643737792969,266.2970275878906,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.793387413024902,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004812686820514,290.0888977050781,294.1499938964844,266.346435546875,265.435546875,266.7643737792969,266.2970275878906,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.793387413024902,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001014341323752,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.491890573874116e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0001014341469272,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.000481159571791,290.0840148925781,294.1499938964844,266.3551940917969,265.4472961425781,266.7606506347656,266.3063659667969,288.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.779367446899414,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.630278509575874e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,7.490217103622854e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,0.0001014114895951,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0004810520913451,290.0791320800781,294.1499938964844,266.3637390136719,265.45867919921875,266.7570495605469,266.3155822753906,288.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.765545845031738,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,9.626129758544266e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001013678047456,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0004808448720723,290.0693359375,294.1499938964844,266.3800354003906,265.4803771972656,266.7501525878906,266.3334045410156,288.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.73870849609375,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,9.626129758544266e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,7.486990216420963e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001013678047456,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0004808448720723,290.0693359375,294.1499938964844,266.3800354003906,265.4803771972656,266.7501525878906,266.3334045410156,288.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.73870849609375,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0004806464712601,290.0595092773437,294.1499938964844,266.39520263671875,265.50048828125,266.74365234375,266.3505249023437,288.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814628138509306e-09,0.0010252242209389,-0.0221432354301214,0.0,0.0,0.0,-0.0091826058924198,60.0,-15.7128267288208,-0.0,-7.166459425889117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45269775390625,0.0,0.0,9.622157813282683e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0001013259607134,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,7.483900844817981e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0004806464712601,290.0595092773437,294.1499938964844,266.39520263671875,265.50048828125,266.74365234375,266.3505249023437,288.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814628138509306e-09,0.0010252242209389,-0.0221432354301214,0.0,0.0,0.0,-0.0091826058924198,60.0,-15.7128267288208,-0.0,-7.166459425889117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,9.618453623261304e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001012869470287,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,7.481019565602764e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001012869688565,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.000480461429106,290.0496826171875,294.1499938964844,266.4091186523437,265.518798828125,266.737548828125,266.3666076660156,288.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248383041471,8.768465953323812e-09,0.0010248295729979,-0.0220223572105169,0.0,0.0,0.0,-0.0091597214341163,60.0,-15.688312530517578,-0.0,-7.160941351003204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,9.618453623261304e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001012869470287,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096374511719,0.0,0.0,7.481019565602764e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001012869688565,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.000480461429106,290.0496826171875,294.1499938964844,266.4091186523437,265.518798828125,266.737548828125,266.3666076660156,288.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248383041471,8.768465953323812e-09,0.0010248295729979,-0.0220223572105169,0.0,0.0,0.0,-0.0091597214341163,60.0,-15.688312530517578,-0.0,-7.160941351003204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.614976443117484e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001012503416859,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,7.478315819753334e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0001012503562378,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0004802877665497,290.03985595703125,294.1499938964844,266.42169189453125,265.53515625,266.73175048828125,266.38189697265625,288.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725143274546099e-09,0.0010244590230286,-0.0219089109450578,0.0,0.0,0.0,-0.0091382442042231,60.0,-15.664875984191896,-0.0,-7.155764336630456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,9.614976443117484e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001012503416859,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,7.478315819753334e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,0.0001012503562378,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.0004802877665497,290.03985595703125,294.1499938964844,266.42169189453125,265.53515625,266.73175048828125,266.38189697265625,288.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725143274546099e-09,0.0010244590230286,-0.0219089109450578,0.0,0.0,0.0,-0.0091382442042231,60.0,-15.664875984191896,-0.0,-7.155764336630456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.613355359761044e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,0.0001012332650134,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,7.477054896298796e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001012332868413,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,0.0004802067705895,290.034912109375,294.1499938964844,266.4273986816406,265.5425109863281,266.72900390625,266.3890380859375,288.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.704942544568441e-09,0.0010242863791063,-0.0218560136854648,0.0,0.0,0.0,-0.0091282296925783,60.0,-15.653813362121582,-0.0,-7.153351333499813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,9.611820132704452e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001012170978356,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,7.475860184058547e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0001012171123875,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0004801300819963,290.02996826171875,294.1499938964844,266.4327697753906,265.54931640625,266.726318359375,266.3959045410156,288.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685808516872841e-09,0.0010241226991638,-0.0218059085309505,0.0,0.0,0.0,-0.0091187441721558,60.0,-15.643129348754885,-0.0,-7.15106622806161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,9.609020344214514e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0001011876156553,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,7.473683217540383e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001011876374832,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0004799902380909,290.02008056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.7211303710937,266.4086303710937,288.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238330578431,8.650925309439117e-09,0.0010238244431093,-0.0217145625501871,0.0,0.0,0.0,-0.0091014513745903,60.0,-15.62298583984375,-0.0,-7.146901026544583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,9.609020344214514e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0001011876156553,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,7.473683217540383e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001011876374832,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0004799902380909,290.02008056640625,294.1499938964844,266.4422302246094,265.5611572265625,266.7211303710937,266.4086303710937,288.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238330578431,8.650925309439117e-09,0.0010238244431093,-0.0217145625501871,0.0,0.0,0.0,-0.0091014513745903,60.0,-15.62298583984375,-0.0,-7.146901026544583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,9.60661272983998e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.000101162266219,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,7.471810386050493e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0001011622807709,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,0.0004798699810635,290.0101928710937,294.1499938964844,266.45001220703125,265.5704650878906,266.7161865234375,266.420166015625,288.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620920866064807e-09,0.00102356786374,-0.0216359924525022,0.0,0.0,0.0,-0.0090865762904286,60.0,-15.604480743408203,-0.0,-7.143319180613616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
