time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,9.60661272983998e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.000101162266219,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,7.471810386050493e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0001011622807709,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,0.0004798699810635,290.0101928710937,294.1499938964844,266.45001220703125,265.5704650878906,266.7161865234375,266.420166015625,288.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620920866064807e-09,0.00102356786374,-0.0216359924525022,0.0,0.0,0.0,-0.0090865762904286,60.0,-15.604480743408203,-0.0,-7.143319180613616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,0.0001011416024994,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.470284617738798e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001011416170513,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0004797719593625,290.0002746582031,294.1499938964844,266.455810546875,265.5771484375,266.71142578125,266.4301452636719,288.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.588001251220703,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505859375,0.0,0.0,0.0001011416024994,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,7.470284617738798e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,0.0001011416170513,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0004797719593625,290.0002746582031,294.1499938964844,266.455810546875,265.5771484375,266.71142578125,266.4301452636719,288.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.596471978705722e-09,0.001023358781822,-0.0215719677507877,0.0,0.0,0.0,-0.0090744560584425,60.0,-15.588001251220703,-0.0,-7.14040098159785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,9.603286889614536e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,7.46922378311865e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001011272543109,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0004797038563992,289.9903259277344,294.1499938964844,266.4595642089844,265.5813293457031,266.70684814453125,266.4384460449219,288.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579474020109501e-09,0.001023213379085,-0.0215274561196565,0.0,0.0,0.0,-0.0090660294517874,60.0,-15.573856353759766,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,9.603286889614536e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407897949219,0.0,0.0,7.46922378311865e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001011272543109,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0004797038563992,289.9903259277344,294.1499938964844,266.4595642089844,265.5813293457031,266.70684814453125,266.4384460449219,288.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232219938188,8.579474020109501e-09,0.001023213379085,-0.0215274561196565,0.0,0.0,0.0,-0.0090660294517874,60.0,-15.573856353759766,-0.0,-7.138372382087256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,9.60293909884058e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,0.0001011235799524,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,7.468953117495403e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0001011235945043,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0004796864814125,289.9853210449219,294.1499938964844,266.460693359375,265.58251953125,266.7046203613281,266.4419250488281,288.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231848573312,8.575138821242945e-09,0.0010231762425974,-0.021516103297472,0.0,0.0,0.0,-0.0090638799592852,60.0,-15.56774616241455,-0.0,-7.137855106975621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,9.602906357031316e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,0.0001011232307064,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,7.468927651643753e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001011232452583,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004796848515979,289.9803466796875,294.1499938964844,266.4613342285156,265.5830993652344,266.7024230957031,266.4449768066406,288.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574727594634624e-09,0.0010231727501377,-0.0215150266885757,0.0,0.0,0.0,-0.0090636759996414,60.0,-15.562379837036133,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,9.604090155335145e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001011356944218,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,0.0001011357089737,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004797439614776,289.9703369140625,294.1499938964844,266.4611511230469,265.5825500488281,266.69805908203125,266.4498291015625,288.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233073262497,8.589466027331127e-09,0.0010232987115159,-0.0215536225587129,0.0,0.0,0.0,-0.0090709822252392,60.0,-15.554136276245115,-0.0,-7.13956467279786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,9.604090155335145e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001011356944218,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,7.469848060281947e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,0.0001011357089737,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0004797439614776,289.9703369140625,294.1499938964844,266.4611511230469,265.5825500488281,266.69805908203125,266.4498291015625,288.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233073262497,8.589466027331127e-09,0.0010232987115159,-0.0215536225587129,0.0,0.0,0.0,-0.0090709822252392,60.0,-15.554136276245115,-0.0,-7.13956467279786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,9.607285755919293e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,0.0001011693457257,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,7.472333527402952e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001011693602777,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004799035959877,289.9603271484375,294.1499938964844,266.45904541015625,265.5797424316406,266.6937561035156,266.4527587890625,288.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236477246508,8.629277736815766e-09,0.0010236391099169,-0.0216578748077154,0.0,0.0,0.0,-0.0090907178819179,60.0,-15.550372123718262,-0.0,-7.144316072071889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,9.607285755919293e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,0.0001011693457257,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,7.472333527402952e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0001011693602777,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004799035959877,289.9603271484375,294.1499938964844,266.45904541015625,265.5797424316406,266.6937561035156,266.4527587890625,288.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236477246508,8.629277736815766e-09,0.0010236391099169,-0.0216578748077154,0.0,0.0,0.0,-0.0090907178819179,60.0,-15.550372123718262,-0.0,-7.144316072071889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,9.613177098799496e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001012313878163,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,7.476915925508365e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0001012314023682,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.0004801978939212,289.9502868652344,294.1499938964844,266.4551086425781,265.5747985839844,266.689453125,266.4539489746094,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242753196507,8.702677689598204e-09,0.0010242665885016,-0.0218500811606645,0.0,0.0,0.0,-0.0091271055862307,60.0,-15.55138111114502,-0.0,-7.153081327260224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,9.613177098799496e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001012313878163,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,7.476915925508365e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0001012314023682,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.0004801978939212,289.9502868652344,294.1499938964844,266.4551086425781,265.5747985839844,266.689453125,266.4539489746094,288.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242753196507,8.702677689598204e-09,0.0010242665885016,-0.0218500811606645,0.0,0.0,0.0,-0.0091271055862307,60.0,-15.55138111114502,-0.0,-7.153081327260224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,9.622045763535424e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001013247820083,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.483813533326611e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,0.0001013247965602,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004806409124284,289.9402160644531,294.1499938964844,266.44940185546875,265.5678100585937,266.6851501464844,266.453125,288.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252201464027,8.813168861365739e-09,0.0010252112988382,-0.0221394132822752,0.0,0.0,0.0,-0.0091818803921341,60.0,-15.558635711669922,-0.0,-7.16628463237612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,9.622045763535424e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001013247820083,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.483813533326611e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,0.0001013247965602,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0004806409124284,289.9402160644531,294.1499938964844,266.44940185546875,265.5678100585937,266.6851501464844,266.453125,288.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252201464027,8.813168861365739e-09,0.0010252112988382,-0.0221394132822752,0.0,0.0,0.0,-0.0091818803921341,60.0,-15.558635711669922,-0.0,-7.16628463237612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,9.627590043237431e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.0001013831642922,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,7.488125993404537e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0001013831788441,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0004809178353752,289.9351806640625,294.1499938964844,266.4458923339844,265.5635681152344,266.6829833984375,266.4520568847656,288.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882242497065818e-09,0.0010258019901812,-0.0223202873021364,0.0,0.0,0.0,-0.009216122329235,60.0,-15.564350128173828,-0.0,-7.174545402222068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,9.6340874733869e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0001014515801216,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,7.493179145967588e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,0.0001014515946735,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0004812424012925,289.9301147460937,294.1499938964844,266.44195556640625,265.5588684082031,266.6807861328125,266.4504699707031,288.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265030432492,8.963188413702028e-09,0.0010264940792694,-0.022532245144248,0.0,0.0,0.0,-0.0092562511563301,60.0,-15.571816444396973,-0.0,-7.184231520795947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,9.649517596699296e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.000101614066807,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,7.505180838052183e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.000101614081359,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.0004820131580345,289.91998291015625,294.1499938964844,266.4328308105469,265.5480651855469,266.6763610839844,266.4460754394531,288.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.1554337444677e-09,0.0010281377471983,-0.0230356305837631,0.0,0.0,0.0,-0.009351554326713,60.0,-15.59121322631836,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869873046875,0.0,0.0,9.649517596699296e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.000101614066807,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,7.505180838052183e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.000101614081359,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.0004820131580345,289.91998291015625,294.1499938964844,266.4328308105469,265.5480651855469,266.6763610839844,266.4460754394531,288.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.1554337444677e-09,0.0010281377471983,-0.0230356305837631,0.0,0.0,0.0,-0.009351554326713,60.0,-15.59121322631836,-0.0,-7.20726234249014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,9.668259735917673e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001018114344333,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,7.519757491536438e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001018114489852,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004829493700526,289.9098205566406,294.1499938964844,266.4220886230469,265.5354919433594,266.6718139648437,266.43975830078125,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.38894118007738e-09,0.0010301343863829,-0.0236470382660627,0.0,0.0,0.0,-0.0094673139974474,60.0,-15.617365837097168,-0.0,-7.235286147988519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,9.668259735917673e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001018114344333,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,7.519757491536438e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001018114489852,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004829493700526,289.9098205566406,294.1499938964844,266.4220886230469,265.5354919433594,266.6718139648437,266.43975830078125,288.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030143816024,9.38894118007738e-09,0.0010301343863829,-0.0236470382660627,0.0,0.0,0.0,-0.0094673139974474,60.0,-15.617365837097168,-0.0,-7.235286147988519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,9.68988097156398e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0001020391209749,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.5365744123701e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,0.0001020391355268,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004840294423047,289.89959716796875,294.1499938964844,266.4097900390625,265.521240234375,266.6671142578125,266.4313659667969,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658325694772433e-09,0.0010324378963559,-0.0243523512035608,0.0,0.0,0.0,-0.0096008591353893,60.0,-15.64999294281006,-0.0,-7.2676833440255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,9.68988097156398e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0001020391209749,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.5365744123701e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,0.0001020391355268,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004840294423047,289.89959716796875,294.1499938964844,266.4097900390625,265.521240234375,266.6671142578125,266.4313659667969,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658325694772433e-09,0.0010324378963559,-0.0243523512035608,0.0,0.0,0.0,-0.0096008591353893,60.0,-15.64999294281006,-0.0,-7.2676833440255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.714098268887028e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001022941360133,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004852391430176,289.88934326171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6622619628906,266.4212646484375,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103502755519,9.96004967390718e-09,0.0010350176598876,-0.025142291560769,0.0,0.0,0.0,-0.009750435128808,60.0,-15.68773365020752,-0.0,-7.304055316126323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.714098268887028e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001022941360133,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0004852391430176,289.88934326171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6622619628906,266.4212646484375,288.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103502755519,9.96004967390718e-09,0.0010350176598876,-0.025142291560769,0.0,0.0,0.0,-0.009750435128808,60.0,-15.68773365020752,-0.0,-7.304055316126323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,9.727025462780148e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,7.565464329672977e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001024302837322,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.000485884869704,289.8841857910156,294.1499938964844,266.38848876953125,265.4969482421875,266.6597595214844,266.4154357910156,288.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.01211119485356e-08,0.0010363947367295,-0.0255639478564262,0.0,0.0,0.0,-0.0098302802070975,60.0,-15.708725929260254,-0.0,-7.32350784460323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,9.740404493641108e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130126953125,0.0,0.0,0.0001025711535476,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,7.575870404252782e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,0.0001025711680995,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0004865531809628,289.8790283203125,294.1499938964844,266.38067626953125,265.4881286621094,266.6572265625,266.4091491699219,288.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378303704783,1.0287803497988081e-08,0.00103782012593,-0.0260003302246332,0.0,0.0,0.0,-0.0099129164591431,60.0,-15.730757713317873,-0.0,-7.34366807364495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,7.59748654672876e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,0.0001028638289426,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0004879414336755,289.8686828613281,294.1499938964844,266.3639831542969,265.46942138671875,266.6519470214844,266.39532470703125,288.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634066072157113e-08,0.00104078091681,-0.0269067604094743,0.0,0.0,0.0,-0.0100845722481608,60.0,-15.7774658203125,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,7.59748654672876e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,0.0001028638289426,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0004879414336755,289.8686828613281,294.1499938964844,266.3639831542969,265.46942138671875,266.6519470214844,266.39532470703125,288.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634066072157113e-08,0.00104078091681,-0.0269067604094743,0.0,0.0,0.0,-0.0100845722481608,60.0,-15.7774658203125,-0.0,-7.385633438161676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004893743898719,289.8582458496094,294.1499938964844,266.3459167480469,265.44940185546875,266.6463928222656,266.37957763671875,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.8273344039917,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004893743898719,289.8582458496094,294.1499938964844,266.3459167480469,265.44940185546875,266.6463928222656,266.37957763671875,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423205018043,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.8273344039917,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.8478088378906,294.1499938964844,266.3265991210937,265.4281921386719,266.6405944824219,266.3622741699219,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352051743074298e-08,0.0010469201952219,-0.02878606505692,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.87899398803711,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2036437988281,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.8478088378906,294.1499938964844,266.3265991210937,265.4281921386719,266.6405944824219,266.3622741699219,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352051743074298e-08,0.0010469201952219,-0.02878606505692,0.0,0.0,0.0,-0.0104405088350176,60.0,-15.87899398803711,-0.0,-7.47303161574564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,9.854514064500108e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001037727924995,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004922531661577,289.8373107910156,294.1499938964844,266.3059997558594,265.4058837890625,266.6345520019531,266.3436279296875,288.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709514247115749e-08,0.0010499766794964,-0.0297215990722179,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.931629180908203,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,9.854514064500108e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001037727924995,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004922531661577,289.8373107910156,294.1499938964844,266.3059997558594,265.4058837890625,266.6345520019531,266.3436279296875,288.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709514247115749e-08,0.0010499766794964,-0.0297215990722179,0.0,0.0,0.0,-0.0106177171692252,60.0,-15.931629180908203,-0.0,-7.516735678336772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,0.0001039207709254,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0001039207782014,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0004929551505483,289.83203125,294.1499938964844,266.2952575683594,265.3943176269531,266.63140869140625,266.33367919921875,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884610628953853e-08,0.0010514738969504,-0.0301798246800899,0.0,0.0,0.0,-0.0107045201584696,60.0,-15.958045959472656,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,9.882350423140453e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0001040659117279,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,7.686272874707356e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0001040659262798,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0004936436889693,289.8267517089844,294.1499938964844,266.28424072265625,265.3825378417969,266.628173828125,266.3233642578125,288.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.205633903822445e-08,0.00105294235982,-0.0306292176246643,0.0,0.0,0.0,-0.0107896523550152,60.0,-15.98435878753662,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,9.908632637234403e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001043426818796,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001043426891556,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0004949565627612,289.816162109375,294.1499938964844,266.2613220214844,265.3582458496094,266.6214904785156,266.3018493652344,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557547211647,1.2383803316140533e-08,0.0010557423811405,-0.0314861051738262,0.0,0.0,0.0,-0.0109519911929965,60.0,-16.036195755004883,-0.0,-7.599521723022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,9.908632637234403e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001043426818796,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,7.706714677624404e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,0.0001043426891556,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0004949565627612,289.816162109375,294.1499938964844,266.2613220214844,265.3582458496094,266.6214904785156,266.3018493652344,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557547211647,1.2383803316140533e-08,0.0010557423811405,-0.0314861051738262,0.0,0.0,0.0,-0.0109519911929965,60.0,-16.036195755004883,-0.0,-7.599521723022917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
